time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081590294837952,0.2578818202018738,0.2359627187252044,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901336193084717,0.5264000296592712,0.5006355047225952,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918344974517822,0.5220034122467041,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007302284241,0.3764227330684662,0.3599529862403869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.711667001247406,0.2617340385913849,1.1957437992095947,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502766609191895,1.0,1.0,0.2608090341091156,1.0,-3.379636287689209,2.6460580825805664,0.7335782647132874,1.8813289403915403,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.6209106445313,-0.0,3406.281982421875,1.0,283.1484375,288.509521484375,287.188232421875,287.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600567698478698,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081590294837952,0.2578818202018738,0.2359627187252044,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901336193084717,0.5264000296592712,0.5006355047225952,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918344974517822,0.5220034122467041,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007302284241,0.3764227330684662,0.3599529862403869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.711667001247406,0.2617340385913849,1.1957437992095947,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502766609191895,1.0,1.0,0.2608090341091156,1.0,-3.379636287689209,2.6460580825805664,0.7335782647132874,1.8813289403915403,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.6209106445313,-0.0,3406.281982421875,1.0,283.1484375,288.509521484375,287.188232421875,287.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600567698478698,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091194987297058,0.2598139345645904,0.2378259599208831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905268907546997,0.5290496349334717,0.5032812356948853,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999847769737244,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999810576438904,0.3787672221660614,0.3622873425483703,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501368522644,0.2639294862747192,1.2059760093688965,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542985439300537,1.0,1.0,0.2709314227104187,1.0,-3.402677536010742,2.626580238342285,0.7760971784591675,1.8568145036697388,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.48638916015625,-0.0,3471.8203125,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648457944393158,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091194987297058,0.2598139345645904,0.2378259599208831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905268907546997,0.5290496349334717,0.5032812356948853,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999847769737244,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999810576438904,0.3787672221660614,0.3622873425483703,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501368522644,0.2639294862747192,1.2059760093688965,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542985439300537,1.0,1.0,0.2709314227104187,1.0,-3.402677536010742,2.626580238342285,0.7760971784591675,1.8568145036697388,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.48638916015625,-0.0,3471.8203125,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648457944393158,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086745500564575,0.2609898149967193,0.239111989736557,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894681334495544,0.5307515263557434,0.5051606297492981,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066812992095948,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.380376935005188,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126878499984741,0.2655868530273437,1.214367389678955,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852767944336,1.0,1.0,0.2810538113117218,1.0,-3.423245429992676,2.608267068862915,0.8149781823158264,1.834075093269348,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67526245117188,225.0,161.0102081298828,-0.0,3536.868896484375,1.0,283.1481628417969,288.50946044921875,286.9146728515625,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672913879156112,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086745500564575,0.2609898149967193,0.239111989736557,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894681334495544,0.5307515263557434,0.5051606297492981,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066812992095948,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.380376935005188,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126878499984741,0.2655868530273437,1.214367389678955,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852767944336,1.0,1.0,0.2810538113117218,1.0,-3.423245429992676,2.608267068862915,0.8149781823158264,1.834075093269348,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67526245117188,225.0,161.0102081298828,-0.0,3536.868896484375,1.0,283.1481628417969,288.50946044921875,286.9146728515625,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672913879156112,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080122232437134,0.2613663673400879,0.2395503968000412,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885002732276917,0.5313344597816467,0.5058306455612183,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096221923828124,0.5302536487579346,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985961437225342,0.3809578716754913,0.3647030889987945,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122727632522583,0.2662250399589538,1.2177221775054932,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603670716285706,1.0,1.0,0.2861149907112121,1.0,-3.4322729110717773,2.5980772972106934,0.8341954350471497,1.8219518661499023,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3111724853516,225.0,133.00650024414062,-0.0,3567.849365234375,1.0,283.1481018066406,288.5094299316406,286.8533630371094,286.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1680843532085418,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071707248687744,0.2616366446018219,0.2398941665887832,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.88735431432724,0.5317680239677429,0.5063645243644714,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123291969299316,0.5328171253204346,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976824045181274,0.3814100921154022,0.3652454018592834,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116801142692566,0.2667468190193176,1.2205811738967896,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622892022132874,1.0,1.0,0.2869281470775604,1.0,-3.440504312515259,2.600282907485962,0.8402215242385864,1.82235586643219,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0204925537109,228.0,91.47691345214844,-0.0,3597.585205078125,1.0,283.1480407714844,288.5094299316406,286.7945861816406,286.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1686597764492035,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342227935791,0.2617367804050445,0.2402276545763015,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844196796417236,0.5320513844490051,0.5069282054901123,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.916835367679596,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952245473861694,0.381823182106018,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843635559082,0.2673502564430237,1.224502444267273,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658706665039062,1.0,1.0,0.2885544896125793,1.0,-3.4540555477142334,2.604412317276001,0.8496432900428772,1.8235523700714111,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677734375,231.0,30.16745376586914,-0.0,3651.793212890625,1.0,283.1478881835937,288.5093994140625,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1689705699682235,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342227935791,0.2617367804050445,0.2402276545763015,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844196796417236,0.5320513844490051,0.5069282054901123,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.916835367679596,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952245473861694,0.381823182106018,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843635559082,0.2673502564430237,1.224502444267273,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658706665039062,1.0,1.0,0.2885544896125793,1.0,-3.4540555477142334,2.604412317276001,0.8496432900428772,1.8235523700714111,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677734375,231.0,30.16745376586914,-0.0,3651.793212890625,1.0,283.1478881835937,288.5093994140625,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1689705699682235,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791271209717,0.2613548934459686,0.2401135563850402,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808315992355347,0.5317217111587524,0.5068836212158203,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203684329986572,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921017408370972,0.3816986680030823,0.3660394549369812,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072401642799377,0.2674400508403778,1.2260857820510864,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901808023452759,1.0,-3.463643312454224,2.605745792388916,0.8578975796699524,1.8228346109390257,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9231665134429932,-0.0,3697.803466796875,1.0,283.14776611328125,288.5093688964844,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1686924695968628,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791271209717,0.2613548934459686,0.2401135563850402,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808315992355347,0.5317217111587524,0.5068836212158203,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203684329986572,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921017408370972,0.3816986680030823,0.3660394549369812,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072401642799377,0.2674400508403778,1.2260857820510864,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901808023452759,1.0,-3.463643312454224,2.605745792388916,0.8578975796699524,1.8228346109390257,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9231665134429932,-0.0,3697.803466796875,1.0,283.14776611328125,288.5093688964844,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1686924695968628,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982896327972412,0.2606048882007599,0.2396559864282608,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769135475158691,0.5309483408927917,0.5063983201980591,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.92313814163208,0.5516780018806458,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049747467041,0.3811635076999664,0.3657706379890442,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041556239128113,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913277447223663,1.0,-3.469827890396118,2.606217622756958,0.8636100888252258,1.8220041990280151,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929443359375,237.0,-15.564393997192385,-0.0,3735.84326171875,1.0,283.1476135253906,288.50933837890625,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1681569665670395,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982896327972412,0.2606048882007599,0.2396559864282608,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769135475158691,0.5309483408927917,0.5063983201980591,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.92313814163208,0.5516780018806458,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049747467041,0.3811635076999664,0.3657706379890442,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041556239128113,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913277447223663,1.0,-3.469827890396118,2.606217622756958,0.8636100888252258,1.8220041990280151,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929443359375,237.0,-15.564393997192385,-0.0,3735.84326171875,1.0,283.1476135253906,288.50933837890625,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1681569665670395,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513164997101,0.2389151006937027,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728298544883728,0.5298218131065369,0.5055648684501648,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252331256866456,0.5584256649017334,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802831470966339,0.3651654720306396,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594650268554,1.2238646745681765,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924746572971344,1.0,-3.473036766052246,2.604658603668213,0.8683781027793884,1.819802165031433,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.616641998291016,-0.0,3766.36962890625,1.0,283.1474914550781,288.5093078613281,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1674953997135162,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513164997101,0.2389151006937027,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728298544883728,0.5298218131065369,0.5055648684501648,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252331256866456,0.5584256649017334,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802831470966339,0.3651654720306396,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594650268554,1.2238646745681765,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924746572971344,1.0,-3.473036766052246,2.604658603668213,0.8683781027793884,1.819802165031433,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.616641998291016,-0.0,3766.36962890625,1.0,283.1474914550781,288.5093078613281,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1674953997135162,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538182258606,0.2589295506477356,0.2384555339813232,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707600831985474,0.5291498899459839,0.5050410032272339,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926056146621704,0.5617949962615967,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829670906066895,0.3797323405742645,0.3647544980049133,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989652514457703,0.2660224139690399,1.2224122285842896,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751161813735962,1.0,1.0,0.2930481433868408,1.0,-3.4736666679382324,2.603199005126953,0.8704677820205688,1.818236708641052,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947113037109,240.0,-25.8402156829834,-0.0,3779.062255859375,1.0,283.1474304199219,288.50927734375,286.360595703125,286.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1671458035707473,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905592679977417,0.2582583725452423,0.2379472702741623,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686837553977966,0.5284223556518555,0.5044591426849365,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267576336860656,0.5651545524597168,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810298800468445,0.3791228830814361,0.364283412694931,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971373558044434,0.2655283510684967,1.220684289932251,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587692260742,1.0,1.0,0.2946141362190246,1.0,-3.473752737045288,2.5982913970947266,0.875461220741272,1.813354253768921,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.128990173339844,-0.0,3790.26416015625,1.0,283.1473693847656,288.5092468261719,286.3210754394531,286.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1668074578046798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168044090271,0.2368244677782058,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645896911621094,0.5268636345863342,0.503175675868988,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278907179832458,0.5717526078224182,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643400192261,0.3777802884578705,0.3632049262523651,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127607345581,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228713035583,1.0,1.0,0.2977460920810699,1.0,-3.472554922103882,2.5871050357818604,0.8854498267173767,1.8025150299072263,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.548178672790527,-0.0,3808.685791015625,1.0,283.147216796875,288.5092163085937,286.246337890625,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1662663221359253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168044090271,0.2368244677782058,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645896911621094,0.5268636345863342,0.503175675868988,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278907179832458,0.5717526078224182,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643400192261,0.3777802884578705,0.3632049262523651,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127607345581,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228713035583,1.0,1.0,0.2977460920810699,1.0,-3.472554922103882,2.5871050357818604,0.8854498267173767,1.8025150299072263,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.548178672790527,-0.0,3808.685791015625,1.0,283.147216796875,288.5092163085937,286.246337890625,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1662663221359253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512647628784,0.2552570402622223,0.2355917245149612,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605953454971313,0.5251785516738892,0.5017707943916321,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286801218986512,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762931823730469,0.3619849383831024,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631556093692779,1.211791753768921,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452765464783,1.0,1.0,0.3008780479431152,1.0,-3.469900131225586,2.5749166011810303,0.8949835896492004,1.7909958362579346,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696468353271484,-0.0,3822.7705078125,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1658346056938171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512647628784,0.2552570402622223,0.2355917245149612,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605953454971313,0.5251785516738892,0.5017707943916321,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286801218986512,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762931823730469,0.3619849383831024,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631556093692779,1.211791753768921,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452765464783,1.0,1.0,0.3008780479431152,1.0,-3.469900131225586,2.5749166011810303,0.8949835896492004,1.7909958362579346,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696468353271484,-0.0,3822.7705078125,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1658346056938171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678559422492981,0.253598004579544,0.2342622578144073,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566823601722717,0.5233843326568604,0.5002549290657043,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291535019874572,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695553302764893,0.3746817111968994,0.3606398701667785,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.261782169342041,1.2064491510391235,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687810897827,1.0,1.0,0.3051705062389374,1.0,-3.466020107269287,2.5581908226013184,0.9078293442726136,1.775221586227417,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360804319381714,-0.0,3833.231201171875,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1655096411705017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678559422492981,0.253598004579544,0.2342622578144073,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566823601722717,0.5233843326568604,0.5002549290657043,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291535019874572,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695553302764893,0.3746817111968994,0.3606398701667785,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.261782169342041,1.2064491510391235,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687810897827,1.0,1.0,0.3051705062389374,1.0,-3.466020107269287,2.5581908226013184,0.9078293442726136,1.775221586227417,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360804319381714,-0.0,3833.231201171875,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1655096411705017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637478351593,0.2328611761331558,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528673052787781,0.521507203578949,0.4986574053764343,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293445944786072,0.5906630754470825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729695379734039,0.3591955304145813,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372078895569,0.2603186070919037,1.2006754875183103,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302206039429,1.0,1.0,0.3094629347324371,1.0,-3.4611570835113525,2.540696620941162,0.9204605221748352,1.7588952779769895,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514400243759156,-0.0,3840.73095703125,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653088629245758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637478351593,0.2328611761331558,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528673052787781,0.521507203578949,0.4986574053764343,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293445944786072,0.5906630754470825,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729695379734039,0.3591955304145813,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372078895569,0.2603186070919037,1.2006754875183103,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302206039429,1.0,1.0,0.3094629347324371,1.0,-3.4611570835113525,2.540696620941162,0.9204605221748352,1.7588952779769895,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514400243759156,-0.0,3840.73095703125,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653088629245758,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158630371094,0.2509562373161316,0.2320574522018432,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525159358978271,0.5205230116844177,0.4977467060089111,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294410943984984,0.5903342962265015,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653713226318359,0.3720630705356598,0.358356237411499,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.68168044090271,0.2595425844192505,1.1972557306289673,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190044403076,1.0,1.0,0.311609148979187,1.0,-3.4535937309265137,2.528429746627808,0.9251639246940612,1.7485524415969849,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863879442214966,-0.0,3818.7958984375,1.0,283.1467590332031,288.50909423828125,286.0223388671875,286.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652338057756424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673956036567688,0.2500295042991638,0.2311872690916061,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530534505844116,0.519512414932251,0.496761292219162,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297600388526917,0.5880212783813477,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657191753387451,0.3711279630661011,0.3574393391609192,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818689703941345,0.2587451040744781,1.1934921741485596,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715351104736,1.0,1.0,0.3137168288230896,1.0,-3.442955732345581,2.514228820800781,0.9287269115447998,1.736835479736328,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441076755523682,-0.0,3781.78662109375,1.0,283.14666748046875,288.50909423828125,285.9943542480469,286.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1651671528816223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358498334884,0.2293248027563095,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559033274650574,0.517423689365387,0.494638979434967,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310616850852966,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768010675907135,0.3691863417625427,0.3554489612579345,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571115791797638,1.1853493452072144,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418892860413,1.0,1.0,0.3179322183132171,1.0,-3.4157817363739014,2.481953859329224,0.9338279962539672,1.7108029127120972,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483885288238525,-0.0,3679.8154296875,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1650515794754028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358498334884,0.2293248027563095,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559033274650574,0.517423689365387,0.494638979434967,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310616850852966,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768010675907135,0.3691863417625427,0.3554489612579345,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571115791797638,1.1853493452072144,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418892860413,1.0,1.0,0.3179322183132171,1.0,-3.4157817363739014,2.481953859329224,0.9338279962539672,1.7108029127120972,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483885288238525,-0.0,3679.8154296875,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1650515794754028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.674953818321228,0.2462205290794372,0.2275498956441879,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562766313552856,0.5152772665023804,0.4925735890865326,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326125979423524,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680253386497498,0.3671846687793731,0.3535127639770508,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008859634399,0.2554693520069122,1.1776878833770752,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673571467399597,1.0,1.0,0.3221476078033447,1.0,-3.395766496658325,2.454735040664673,0.9410313963890076,1.6879310607910156,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035157203674316,-0.0,3615.822021484375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649656891822815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
