time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.674953818321228,0.2462205290794372,0.2275498956441879,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562766313552856,0.5152772665023804,0.4925735890865326,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326125979423524,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680253386497498,0.3671846687793731,0.3535127639770508,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008859634399,0.2554693520069122,1.1776878833770752,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673571467399597,1.0,1.0,0.3221476078033447,1.0,-3.395766496658325,2.454735040664673,0.9410313963890076,1.6879310607910156,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035157203674316,-0.0,3615.822021484375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649656891822815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672899603843689,0.244232952594757,0.2258035838603973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548436760902405,0.5130295157432556,0.4905096888542175,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933544933795929,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779854774475,0.3650822341442108,0.3515777587890625,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306876182556,0.2537665367126465,1.1702295541763306,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653430461883545,1.0,1.0,0.3259318768978119,1.0,-3.380530834197998,2.432192325592041,0.9483386874198914,1.668809413909912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659639358520508,-0.0,3577.28466796875,1.0,283.1462707519531,288.5090026855469,285.8432922363281,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648932099342346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672899603843689,0.244232952594757,0.2258035838603973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548436760902405,0.5130295157432556,0.4905096888542175,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933544933795929,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779854774475,0.3650822341442108,0.3515777587890625,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306876182556,0.2537665367126465,1.1702295541763306,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653430461883545,1.0,1.0,0.3259318768978119,1.0,-3.380530834197998,2.432192325592041,0.9483386874198914,1.668809413909912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659639358520508,-0.0,3577.28466796875,1.0,283.1462707519531,288.5090026855469,285.8432922363281,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648932099342346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904633522034,0.2421419620513916,0.2240162789821624,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523022532463074,0.5106486678123474,0.4883749485015869,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.933813750743866,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637003064155579,0.3628507256507873,0.3495752215385437,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851784706116,0.2519622445106506,1.1625869274139404,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642907857894897,1.0,1.0,0.3297161757946014,1.0,-3.3675544261932373,2.411302328109741,0.956252098083496,1.6508601903915403,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467912673950195,-0.0,3552.263427734375,1.0,283.1461486816406,288.50897216796875,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648044884204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904633522034,0.2421419620513916,0.2240162789821624,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523022532463074,0.5106486678123474,0.4883749485015869,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.933813750743866,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637003064155579,0.3628507256507873,0.3495752215385437,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851784706116,0.2519622445106506,1.1625869274139404,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642907857894897,1.0,1.0,0.3297161757946014,1.0,-3.3675544261932373,2.411302328109741,0.956252098083496,1.6508601903915403,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467912673950195,-0.0,3552.263427734375,1.0,283.1461486816406,288.50897216796875,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1648044884204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681380867958069,0.2410556077957153,0.2230985462665558,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507499098777771,0.5094067454338074,0.4872722327709198,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337180852890016,0.581629753112793,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.762096643447876,0.3616842031478882,0.3485394716262817,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.677354633808136,0.2510173320770263,1.1586397886276243,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639917492866516,1.0,1.0,0.3316083252429962,1.0,-3.3614909648895264,2.4011733531951904,0.9603175520896912,1.6421127319335938,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.988040685653688,-0.0,3542.812744140625,1.0,283.1460876464844,288.5089416503906,285.77691650390625,285.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647567003965377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662747859954834,0.2399432212114334,0.2221634984016418,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490737080574036,0.5081321001052856,0.4861452877521515,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.93348890542984,0.5838491320610046,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603752017021179,0.3604851961135864,0.3474796116352081,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756060123443604,0.2500447034835815,1.1545991897583008,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637868285179138,1.0,1.0,0.3333316147327423,1.0,-3.35554575920105,2.3916499614715576,0.9638957977294922,1.6339452266693115,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.6590096950531006,-0.0,3534.568359375,1.0,283.14599609375,288.5089111328125,285.7558898925781,285.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647046655416488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796654701233,0.237630009651184,0.2202293425798416,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454270362854004,0.5054706335067749,0.4838027358055115,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326193928718568,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490769386292,0.3579771518707275,0.3452726304531097,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180775642395,0.2480059564113617,1.1461752653121948,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663570761680603,1.0,1.0,0.3367781937122345,1.0,-3.3436946868896484,2.372754096984864,0.9709405303001404,1.617759346961975,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074516862630844,-0.0,3520.362548828125,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645728051662445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796654701233,0.237630009651184,0.2202293425798416,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454270362854004,0.5054706335067749,0.4838027358055115,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326193928718568,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490769386292,0.3579771518707275,0.3452726304531097,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180775642395,0.2480059564113617,1.1461752653121948,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663570761680603,1.0,1.0,0.3367781937122345,1.0,-3.3436946868896484,2.372754096984864,0.9709405303001404,1.617759346961975,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074516862630844,-0.0,3520.362548828125,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645728051662445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611637473106384,0.2351844161748886,0.2180048823356628,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453470468521118,0.5026417374610901,0.4811254441738128,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317647814750672,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561226487159729,0.3553026616573334,0.3427311778068542,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710069179534912,0.2458235621452331,1.136258602142334,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586690545082092,1.0,1.0,0.3402248024940491,1.0,-3.3191287517547607,2.345482110977173,0.9736465811729432,1.59629225730896,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111130952835083,-0.0,3447.1328125,1.0,283.1457214355469,288.50885009765625,285.6767578125,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1644148528575897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611637473106384,0.2351844161748886,0.2180048823356628,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453470468521118,0.5026417374610901,0.4811254441738128,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317647814750672,0.5858173966407776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561226487159729,0.3553026616573334,0.3427311778068542,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710069179534912,0.2458235621452331,1.136258602142334,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586690545082092,1.0,1.0,0.3402248024940491,1.0,-3.3191287517547607,2.345482110977173,0.9736465811729432,1.59629225730896,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111130952835083,-0.0,3447.1328125,1.0,283.1457214355469,288.50885009765625,285.6767578125,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1644148528575897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762236595154,0.2326797544956207,0.2157794535160064,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437449932098389,0.4997123479843139,0.4784084260463714,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311461448669434,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541950941085815,0.3525291383266449,0.3401510119438171,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688689589500427,0.2435772269964218,1.126300811767578,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559419631958008,1.0,1.0,0.3437168598175049,1.0,-3.2983055114746094,2.320744276046753,0.9775612950325012,1.5761147737503052,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242706775665283,-0.0,3394.776123046875,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642449349164962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587762236595154,0.2326797544956207,0.2157794535160064,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437449932098389,0.4997123479843139,0.4784084260463714,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311461448669434,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541950941085815,0.3525291383266449,0.3401510119438171,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688689589500427,0.2435772269964218,1.126300811767578,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559419631958008,1.0,1.0,0.3437168598175049,1.0,-3.2983055114746094,2.320744276046753,0.9775612950325012,1.5761147737503052,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242706775665283,-0.0,3394.776123046875,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642449349164962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.655407190322876,0.2300926595926284,0.2135442644357681,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409526944160461,0.4966663718223572,0.4756475389003753,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299933910369872,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.751177191734314,0.349639892578125,0.337527871131897,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412485480308532,1.1162956953048706,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232036590576,1.0,1.0,0.3472089171409607,1.0,-3.280418157577514,2.298039197921753,0.982379138469696,1.5574421882629397,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4794118404388428,-0.0,3358.668701171875,1.0,283.1454772949219,288.5087890625,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640797108411789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.655407190322876,0.2300926595926284,0.2135442644357681,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409526944160461,0.4966663718223572,0.4756475389003753,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299933910369872,0.5887446403503418,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.751177191734314,0.349639892578125,0.337527871131897,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412485480308532,1.1162956953048706,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232036590576,1.0,1.0,0.3472089171409607,1.0,-3.280418157577514,2.298039197921753,0.982379138469696,1.5574421882629397,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4794118404388428,-0.0,3358.668701171875,1.0,283.1454772949219,288.5087890625,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640797108411789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546685099601746,0.2287533432245254,0.2123323231935501,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407431840896606,0.4950849413871765,0.474156767129898,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293048977851868,0.5873630046844482,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507255673408508,0.348136842250824,0.3361057937145233,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082634925842,0.2400362342596054,1.1108168363571167,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516066789627075,1.0,1.0,0.3489549458026886,1.0,-3.2672228813171387,2.2839155197143555,0.9833071827888488,1.5464720726013184,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.902573108673096,-0.0,3321.35546875,1.0,283.1453857421875,288.5087585449219,285.5870666503906,285.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.163995936512947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544981002807617,0.2273920178413391,0.2110578417778015,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412585258483887,0.4934709370136261,0.4725915193557739,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287735819816588,0.5842887759208679,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509145736694336,0.3466012477874756,0.3346089124679565,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651105284690857,0.2387990057468414,1.1050138473510742,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482776999473572,1.0,1.0,0.3508217632770538,1.0,-3.251337766647339,2.267741680145264,0.9835962653160096,1.5339370965957642,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922910213470459,-0.0,3272.29150390625,1.0,283.14532470703125,288.5087585449219,285.5701599121094,285.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639100313186645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521749496459961,0.2246470153331756,0.2085957080125808,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.83983314037323,0.4901914298534393,0.4695232808589935,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277291297912598,0.583625078201294,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490741014480591,0.3434787690639496,0.3316777646541595,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630310416221619,0.2363003343343734,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644801914691925,1.0,1.0,0.3545553684234619,1.0,-3.226892709732056,2.24030876159668,0.986583948135376,1.5118688344955444,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081356048583984,-0.0,3210.4365234375,1.0,283.14520263671875,288.5087280273437,285.5372314453125,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1637497097253799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521749496459961,0.2246470153331756,0.2085957080125808,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.83983314037323,0.4901914298534393,0.4695232808589935,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277291297912598,0.583625078201294,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490741014480591,0.3434787690639496,0.3316777646541595,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630310416221619,0.2363003343343734,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644801914691925,1.0,1.0,0.3545553684234619,1.0,-3.226892709732056,2.24030876159668,0.986583948135376,1.5118688344955444,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081356048583984,-0.0,3210.4365234375,1.0,283.14520263671875,288.5087280273437,285.5372314453125,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1637497097253799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.2218297570943832,0.2061410993337631,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370769619941711,0.486807107925415,0.4664309322834015,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261044263839722,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460288405418396,0.3402522206306457,0.3287230730056762,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221063613892,0.2337297201156616,1.0826678276062012,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274014472961,1.0,1.0,0.3582889437675476,1.0,-3.2059688568115234,2.215304613113404,0.9906643629074096,1.491571307182312,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507264614105225,-0.0,3167.020263671875,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636010706424713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835049629211,0.2218297570943832,0.2061410993337631,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370769619941711,0.486807107925415,0.4664309322834015,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261044263839722,0.5858808159828186,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460288405418396,0.3402522206306457,0.3287230730056762,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221063613892,0.2337297201156616,1.0826678276062012,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274014472961,1.0,1.0,0.3582889437675476,1.0,-3.2059688568115234,2.215304613113404,0.9906643629074096,1.491571307182312,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507264614105225,-0.0,3167.020263671875,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636010706424713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013230323792,0.2189081609249115,0.2034489810466766,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837293267250061,0.4832840859889984,0.4630590677261352,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243727922439576,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456049919128418,0.3368955254554748,0.3254929482936859,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476750135421,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361338496208191,1.0,1.0,0.3622399866580963,1.0,-3.174281597137451,2.182830810546875,0.9914507865905762,1.4664638042449951,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677762508392334,-0.0,3077.081298828125,1.0,283.1449279785156,288.5086669921875,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1634534299373626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013230323792,0.2189081609249115,0.2034489810466766,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837293267250061,0.4832840859889984,0.4630590677261352,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243727922439576,0.5811660289764404,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456049919128418,0.3368955254554748,0.3254929482936859,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476750135421,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361338496208191,1.0,1.0,0.3622399866580963,1.0,-3.174281597137451,2.182830810546875,0.9914507865905762,1.4664638042449951,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677762508392334,-0.0,3077.081298828125,1.0,283.1449279785156,288.5086669921875,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1634534299373626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164649963379,0.2159461826086044,0.2007882297039032,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357501029968262,0.479681134223938,0.4596831202507019,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227946996688844,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436040639877319,0.3334752023220062,0.3222736716270447,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205986022949,1.0580723285675049,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835087776184,1.0,1.0,0.3661909997463226,1.0,-3.147433280944824,2.153725862503052,0.9937074184417723,1.443263053894043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528889179229736,-0.0,3011.800048828125,1.0,283.144775390625,288.50860595703125,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633074134588241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164649963379,0.2159461826086044,0.2007882297039032,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357501029968262,0.479681134223938,0.4596831202507019,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227946996688844,0.5803390145301819,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436040639877319,0.3334752023220062,0.3222736716270447,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205986022949,1.0580723285675049,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322835087776184,1.0,1.0,0.3661909997463226,1.0,-3.147433280944824,2.153725862503052,0.9937074184417723,1.443263053894043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528889179229736,-0.0,3011.800048828125,1.0,283.144775390625,288.50860595703125,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633074134588241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435368061065674,0.2144400030374527,0.1994660198688507,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344188928604126,0.4778417646884918,0.4579910933971405,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921785056591034,0.5811612606048584,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421058416366577,0.331731766462326,0.3206648528575897,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552051305770874,0.2269324362277984,1.051997184753418,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308656334877014,1.0,1.0,0.3681665360927582,1.0,-3.1355578899383545,2.140230417251587,0.995327353477478,1.4324342012405396,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105684757232666,-0.0,2986.864501953125,1.0,283.14471435546875,288.50860595703125,285.42938232421875,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632357090711593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416641473770142,0.2129139006137848,0.1981380730867386,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328392505645752,0.4759743809700012,0.4562853574752807,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206108450889589,0.5825269818305969,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403866052627563,0.3299625217914581,0.3190447092056274,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.65340656042099,0.2255240827798843,1.045893669128418,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296968460083008,1.0,1.0,0.3702374696731567,1.0,-3.124265193939209,2.1268880367279053,0.9973770976066588,1.421634316444397,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293973684310913,-0.0,2965.0830078125,1.0,283.1446533203125,288.5085754394531,285.41473388671875,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.163163959980011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.640325129032135,0.2097833454608917,0.195257231593132,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328552842140198,0.472134530544281,0.4526148438453674,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182989597320556,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397214770317078,0.3263219594955444,0.3155483603477478,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226220071315765,1.0325425863265991,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230056881904602,1.0,1.0,0.3743793666362762,1.0,-3.0904746055603027,2.0931453704833984,0.9973292946815492,1.39572012424469,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827231168746948,-0.0,2874.353759765625,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630205065011978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.640325129032135,0.2097833454608917,0.195257231593132,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328552842140198,0.472134530544281,0.4526148438453674,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182989597320556,0.57780522108078,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397214770317078,0.3263219594955444,0.3155483603477478,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226220071315765,1.0325425863265991,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230056881904602,1.0,1.0,0.3743793666362762,1.0,-3.0904746055603027,2.0931453704833984,0.9973292946815492,1.39572012424469,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827231168746948,-0.0,2874.353759765625,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630205065011978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376244425773621,0.0,0.1924101859331131,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311161994934082,0.0,0.4489410519599914,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374926209449768,0.0,0.3120545148849487,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.0615360736846924,2.062788248062134,0.998747944831848,1.3717386722564695,0.0,0.0,0.0,224.7001495361328,60.0,-3.364644765853882,-0.0,2807.550537109375,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376244425773621,0.0,0.1924101859331131,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311161994934082,0.0,0.4489410519599914,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777894020081,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374926209449768,0.0,0.3120545148849487,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.0615360736846924,2.062788248062134,0.998747944831848,1.3717386722564695,0.0,0.0,0.0,224.7001495361328,60.0,-3.364644765853882,-0.0,2807.550537109375,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004721754812635,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004972259630449,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0003672495367936,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004972250899299,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0023586140014231,291.2271423339844,294.1499938964844,288.1061706542969,285.04754638671875,290.53515625,295.8354187011719,291.1216735839844,0.0,0.0,0.6336472630500793,0.6336472630500793,0.606201708316803,1.0,-0.0101690478622913,0.0091236429288983,0.0010454048169776,-0.0106091611087322,0.0,0.0,0.0,-0.05348876491189,60.0,4.514404773712158,-0.0,-1.7266074792132713e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.397358360292768e-28,3.301733022413824e-27,1.9055739087140463e-31,-1.184352651560056e-17,-1.1840819153455677e-17,-2.707973644616238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
