time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0007734982063993,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0017209686338901,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0009275740012526,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0012165548978373,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0040778517723083,291.2294616699219,294.1499938964844,288.1020202636719,285.0453186035156,290.50634765625,295.70465087890625,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0067930407822132,0.0074154394678771,-0.0006223984528332,-0.0118339341133832,0.0,0.0,0.0,-0.0364676415920257,60.0,1.009866714477539,-0.0,-7.463213023584103e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5746670329337323e-30,9.436982248175389e-30,3.451139374708924e-33,7.486284810167257e-18,7.480989199885693e-18,5.2957076206893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001145260976045,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001469053822802,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001417378662154,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001322678435826,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0005782940424978,291.2315979003906,294.1499938964844,288.0771179199219,285.0317687988281,290.4224853515625,294.7818603515625,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013368547661229,0.0030289541464298,-0.0016920992638915,-0.014905234798789,0.0,0.0,0.0,-0.0090093975886702,60.0,-5.074377536773682,-0.0,-1.2184337094822697e-07,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4770333802032422e-20,-2.0052694970856627e-20,-4.717640042866146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.52717018662952e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001008437611744,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.513666787417606e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001005556041491,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004760240844916,291.2318420410156,294.1499938964844,288.0516052246094,285.0177001953125,290.3994445800781,293.8471069335937,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010176871437579,0.0007575861527584,0.0002601010492071,-0.0170914568006992,0.0,0.0,0.0,-0.0081444522365927,60.0,-3.3596110343933105,-0.0,-7.06089196000903e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9958360376523104e-21,3.0598491282232284e-21,2.9359871113774737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.48759843595326e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.99121621134691e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.379801536444575e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.991053229896352e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004739257856272,291.2320556640625,294.1499938964844,288.0255126953125,285.0030517578125,290.378173828125,293.0364074707031,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112719610333,3.397957826223319e-08,0.0010112379677593,-0.0178248602896928,0.0,0.0,0.0,-0.0083661107346415,60.0,-2.5719358921051025,-0.0,-6.971057331384145e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.083905731288633e-21,3.0422347855991805e-21,3.041670945689452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.48679880821146e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.990148100769149e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.378728332696483e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.990110993385316e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0004738852730952,291.23223876953125,294.1499938964844,287.9989013671875,284.9879455566406,290.3569030761719,292.3358459472656,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.296297073364258,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084298722858952e-21,3.0421552179328367e-21,3.0421437068745077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.485472401138396e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.988746023736894e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.377686415566131e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.988711826736107e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004738190327771,291.2325744628906,294.1499938964844,287.9441223144531,284.95623779296875,290.3141784667969,291.2047119140625,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184799909591675,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0843068007946214e-21,3.042153400397311e-21,3.042153400397311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.485472401138396e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.988746023736894e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.377686415566131e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.988711826736107e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004738190327771,291.2325744628906,294.1499938964844,287.9441223144531,284.95623779296875,290.3141784667969,291.2047119140625,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184799909591675,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0843068007946214e-21,3.042153400397311e-21,3.042153400397311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.484076872467996e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.987275552703068e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,7.376600115094334e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.98724135570228e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004737493291031,291.2328491210937,294.1499938964844,287.88751220703125,284.9227600097656,290.271240234375,290.3544616699219,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204610824584961,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.484076872467996e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.987275552703068e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,7.376600115094334e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.98724135570228e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004737493291031,291.2328491210937,294.1499938964844,287.88751220703125,284.9227600097656,290.271240234375,290.3544616699219,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204610824584961,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.482608584221452e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.985727956518532e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.375456334557384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004736759874504,291.23309326171875,294.1499938964844,287.8291931152344,284.8876953125,290.22802734375,289.7107238769531,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409989833831787,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.482608584221452e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.985727956518532e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.375456334557384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004736759874504,291.23309326171875,294.1499938964844,287.8291931152344,284.8876953125,290.22802734375,289.7107238769531,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409989833831787,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.48158631217666e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.984651114791632e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,7.374661072390154e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.984617645386606e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0004736249393317,291.23321533203125,294.1499938964844,287.7894592285156,284.8634948730469,290.19903564453125,289.3683776855469,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309317530658e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2670912742614746,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.481064626015724e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.984101052396e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.374255073955283e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.984068310586736e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0004735988622996,291.2332763671875,294.1499938964844,287.7694396972656,284.8512268066406,290.1845703125,289.2191467285156,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2803142070770264,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.480264270678164e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.983257041312754e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.373630796791986e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.98322429950349e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004735588736366,291.2333679199219,294.1499938964844,287.73907470703125,284.83251953125,290.1627197265625,289.0172424316406,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300419330596924,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.47944281506352e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.982391929952428e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,7.37299196771346e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.982359915738924e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004735178663395,291.2334289550781,294.1499938964844,287.7084045410156,284.8135070800781,290.14080810546875,288.8392333984375,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320741415023804,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.47773951338604e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.98059767880477e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,7.371666288236156e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.980564936995506e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0004734327667392,291.2335510253906,294.1499938964844,287.64630126953125,284.7747497558594,290.0967102050781,288.5417785644531,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619306087493896,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.47773951338604e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.98059767880477e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,7.371666288236156e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.980564936995506e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0004734327667392,291.2335510253906,294.1499938964844,287.64630126953125,284.7747497558594,290.0967102050781,288.5417785644531,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619306087493896,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.475951083004476e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.978713205782697e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,7.370273669948801e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.978681191569194e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004733434179797,291.2336120605469,294.1499938964844,287.5833435058594,284.735107421875,290.05230712890625,288.3051147460937,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403721570968628,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.475951083004476e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.978713205782697e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,7.370273669948801e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.978681191569194e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004733434179797,291.2336120605469,294.1499938964844,287.5833435058594,284.735107421875,290.05230712890625,288.3051147460937,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403721570968628,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.474075341131538e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.976736328098924e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.368813385255635e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.976705041481182e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004732497327495,291.233642578125,294.1499938964844,287.51971435546875,284.6947937011719,290.0075988769531,288.11328125,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459784030914307,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.474075341131538e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.976736328098924e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.368813385255635e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.976705041481182e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004732497327495,291.233642578125,294.1499938964844,287.51971435546875,284.6947937011719,290.0075988769531,288.11328125,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459784030914307,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.472109377384186e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.974665590561926e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.367283978965133e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.974635031539948e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0004731515364255,291.2336120605469,294.1499938964844,287.4555969238281,284.6539611816406,289.9625244140625,287.9544677734375,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488567352294922,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.472109377384186e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.974665590561926e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.367283978965133e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.974635031539948e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0004731515364255,291.2336120605469,294.1499938964844,287.4555969238281,284.6539611816406,289.9625244140625,287.9544677734375,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488567352294922,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.471092926105484e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.97359456960112e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.36649235477671e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.97356401057914e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004731007502414,291.23358154296875,294.1499938964844,287.4234313964844,284.6333923339844,289.9398803710937,287.8846740722656,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509944200515747,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.47005391935818e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.972499537980184e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.365683268290013e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.972468978958204e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004730488290078,291.2335510253906,294.1499938964844,287.3912353515625,284.6127624511719,289.9171447753906,287.8200988769531,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.53135347366333,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.467908239457756e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.97023962554522e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,7.36401416361332e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0004729416687041,291.23345947265625,294.1499938964844,287.3268127441406,284.5714416503906,289.87139892578125,287.7037658691406,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742011070251465,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.467908239457756e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.97023962554522e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,7.36401416361332e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0004729416687041,291.23345947265625,294.1499938964844,287.3268127441406,284.5714416503906,289.87139892578125,287.7037658691406,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742011070251465,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.465675975661723e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.967888036044316e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.362276664935052e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004728301719296,291.2333374023437,294.1499938964844,287.26251220703125,284.5301818847656,289.8253479003906,287.60089111328125,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616974353790283,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.465675975661723e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.967888036044316e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.362276664935052e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004728301719296,291.2333374023437,294.1499938964844,287.26251220703125,284.5301818847656,289.8253479003906,287.60089111328125,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616974353790283,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.463361493544652e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.965449862647802e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.36047513782978e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.000472714571515,291.233154296875,294.1499938964844,287.19854736328125,284.4891052246094,289.77899169921875,287.5080871582031,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595375537872314,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.463361493544652e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.965449862647802e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.36047513782978e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.000472714571515,291.233154296875,294.1499938964844,287.19854736328125,284.4891052246094,289.77899169921875,287.5080871582031,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595375537872314,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.460970613872632e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.962930926121771e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,7.358614675467834e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.000472595100291,291.2329406738281,294.1499938964844,287.1351013183594,284.44842529296875,289.7323303222656,287.42291259765625,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701754570007324,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.460970613872632e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.962930926121771e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,7.358614675467834e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.000472595100291,291.2329406738281,294.1499938964844,287.1351013183594,284.44842529296875,289.7323303222656,287.42291259765625,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701754570007324,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.459742432227358e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.961636533262208e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,7.35765861463733e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.961608157027511e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004725337494164,291.2328186035156,294.1499938964844,287.1036376953125,284.4283142089844,289.7088928222656,287.38262939453125,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7226898670196533,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.45848660194315e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.96031376416795e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.356681453529745e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.960285387933254e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0004724710306618,291.2326965332031,294.1499938964844,287.0723876953125,284.4083557128906,289.6853942871094,287.3435974121094,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743485450744629,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.455878171138464e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.957566362572834e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.354651461355388e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004723407328128,291.232421875,294.1499938964844,287.0106201171875,284.3690490722656,289.63818359375,287.26885986328125,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7845847606658936,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.455878171138464e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.957566362572834e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.354651461355388e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004723407328128,291.232421875,294.1499938964844,287.0106201171875,284.3690490722656,289.63818359375,287.26885986328125,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7845847606658936,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.45312567637302e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.954666893463582e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.352510147029534e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004722032463178,291.23211669921875,294.1499938964844,286.95001220703125,284.3306884765625,289.5907592773437,287.1977844238281,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249058723449707,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.45312567637302e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.954666893463582e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.352510147029534e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004722032463178,291.23211669921875,294.1499938964844,286.95001220703125,284.3306884765625,289.5907592773437,287.1977844238281,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249058723449707,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
