time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.4502218416892e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.95160808088258e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.350250234594569e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004720581637229,291.2317810058594,294.1499938964844,286.89068603515625,284.29345703125,289.5430908203125,287.1297912597656,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643057346343994,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.4502218416892e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.95160808088258e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.350250234594569e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004720581637229,291.2317810058594,294.1499938964844,286.89068603515625,284.29345703125,289.5430908203125,287.1297912597656,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643057346343994,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.447169577470048e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.948392835212871e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,7.347875362029299e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.000471905717859,291.2313842773437,294.1499938964844,286.8329467773437,284.257568359375,289.4952697753906,287.064453125,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902644395828247,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.447169577470048e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.948392835212871e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,7.347875362029299e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.000471905717859,291.2313842773437,294.1499938964844,286.8329467773437,284.257568359375,289.4952697753906,287.064453125,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902644395828247,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.445592149859294e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.946731734089552e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,7.346647907979786e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.94670481304638e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0004718269337899,291.231201171875,294.1499938964844,286.8046875,284.2401733398437,289.4713134765625,287.03271484375,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921372413635254,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.44398416322656e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.945037891156971e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.345397170865908e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.9450109701138e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0004717466072179,291.2309875488281,294.1499938964844,286.7768859863281,284.2231750488281,289.4472961425781,287.0015563964844,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9397847652435303,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.44069033721462e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.342833850998431e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004715820541605,291.23052978515625,294.1499938964844,286.7228088378906,284.1905212402344,289.3992004394531,286.94091796875,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9755961894989014,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.44069033721462e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.342833850998431e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004715820541605,291.23052978515625,294.1499938964844,286.7228088378906,284.1905212402344,289.3992004394531,286.94091796875,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9755961894989014,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.437318658456206e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.938017319655046e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,7.340210868278518e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004714136593975,291.2300720214844,294.1499938964844,286.6708374023437,284.15972900390625,289.3510437011719,286.8824768066406,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0099470615386963,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.437318658456206e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.938017319655046e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,7.340210868278518e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004714136593975,291.2300720214844,294.1499938964844,286.6708374023437,284.15972900390625,289.3510437011719,286.8824768066406,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0099470615386963,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.4339091447182e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,7.337557326536626e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0004712433146778,291.2295837402344,294.1499938964844,286.6211853027344,284.1309814453125,289.3028564453125,286.82623291015625,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042711973190308,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.4339091447182e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,7.337557326536626e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0004712433146778,291.2295837402344,294.1499938964844,286.6211853027344,284.1309814453125,289.3028564453125,286.82623291015625,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042711973190308,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.430503268959e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,7.334908150369301e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004710732027888,291.2290344238281,294.1499938964844,286.5740966796875,284.10455322265625,289.25469970703125,286.7721862792969,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0737671852111816,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.430503268959e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,7.334908150369301e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004710732027888,291.2290344238281,294.1499938964844,286.5740966796875,284.10455322265625,289.25469970703125,286.7721862792969,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0737671852111816,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.428816701984032e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.929062071023508e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.333595567615703e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.92903733276762e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004709889763034,291.228759765625,294.1499938964844,286.55157470703125,284.0922241210937,289.2306213378906,286.7460327148437,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088613986968994,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.427149780094624e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.927306382451206e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.332298264373094e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.927280916599555e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004709056811407,291.2284851074219,294.1499938964844,286.5297241210937,284.0805358886719,289.20660400390625,286.7204895019531,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1029884815216064,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.423897427041084e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.923880134010687e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.329767686314881e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004707432235591,291.2279052734375,294.1499938964844,286.4883117675781,284.0591735839844,289.1585998535156,286.671142578125,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130262613296509,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.423897427041084e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.923880134010687e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.329767686314881e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004707432235591,291.2279052734375,294.1499938964844,286.4883117675781,284.0591735839844,289.1585998535156,286.671142578125,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130262613296509,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.420800051884726e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.920618322212248e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,7.327357889153063e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0004705885075964,291.227294921875,294.1499938964844,286.45001220703125,284.0406494140625,289.1107482910156,286.6242980957031,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.1554770469665527,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.420800051884726e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.920618322212248e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,7.327357889153063e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0004705885075964,291.227294921875,294.1499938964844,286.45001220703125,284.0406494140625,289.1107482910156,286.6242980957031,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.1554770469665527,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.418018453288823e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.917688294081016e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.325194019358605e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004704495659098,291.2266540527344,294.1499938964844,286.413330078125,284.0235595703125,289.0631103515625,286.5799255371094,291.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178972721099853,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.418018453288823e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.917688294081016e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.325194019358605e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004704495659098,291.2266540527344,294.1499938964844,286.413330078125,284.0235595703125,289.0631103515625,286.5799255371094,291.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178972721099853,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.41570833674632e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.915254486259072e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,7.32339613023214e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0004703341401182,291.2259826660156,294.1499938964844,286.3766784667969,284.00640869140625,289.01568603515625,286.5375366210937,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20204758644104,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.41570833674632e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.915254486259072e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,7.32339613023214e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0004703341401182,291.2259826660156,294.1499938964844,286.3766784667969,284.00640869140625,289.01568603515625,286.5375366210937,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20204758644104,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.414728992851452e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.914222755469382e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,7.322633609874174e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.914198744809256e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0004702852165792,291.22564697265625,294.1499938964844,286.3583374023437,283.9978332519531,288.9920349121094,286.5169372558594,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2136149406433105,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.413865336682647e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.913312533171847e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.321961311390623e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.913289250107482e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004702420847024,291.22528076171875,294.1499938964844,286.3399963378906,283.9892272949219,288.9684753417969,286.4966735839844,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225214719772339,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.412477811565624e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.320881559280679e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0004701727884821,291.2245788574219,294.1499938964844,286.3033447265625,283.9720153808594,288.9214172363281,286.45684814453125,291.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24851393699646,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.412477811565624e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.320881559280679e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0004701727884821,291.2245788574219,294.1499938964844,286.3033447265625,283.9720153808594,288.9214172363281,286.45684814453125,291.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24851393699646,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.41152757150121e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.910849621519446e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.320141594391316e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0004701253201346,291.2238464355469,294.1499938964844,286.26666259765625,283.9547119140625,288.8746032714844,286.4178466796875,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719473838806152,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.41152757150121e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.910849621519446e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.320141594391316e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0004701253201346,291.2238464355469,294.1499938964844,286.26666259765625,283.9547119140625,288.8746032714844,286.4178466796875,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719473838806152,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.410985512658954e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.910278458846732e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.319719588849694e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004700982535723,291.2230834960937,294.1499938964844,286.2300109863281,283.9373779296875,288.82794189453125,286.3794250488281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295510053634644,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.410985512658954e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.910278458846732e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.319719588849694e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004700982535723,291.2230834960937,294.1499938964844,286.2300109863281,283.9373779296875,288.82794189453125,286.3794250488281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295510053634644,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.41081962082535e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.910103108268233e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.319590076804161e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004700899589806,291.2222900390625,294.1499938964844,286.1933288574219,283.91998291015625,288.7814636230469,286.3414306640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319194793701172,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.41081962082535e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.910103108268233e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.319590076804161e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004700899589806,291.2222900390625,294.1499938964844,286.1933288574219,283.91998291015625,288.7814636230469,286.3414306640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319194793701172,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.410866914549842e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.910151857184246e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.31962572899647e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.910130029311404e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004700922872871,291.22186279296875,294.1499938964844,286.17498779296875,283.9112548828125,288.7582702636719,286.3225402832031,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331080436706543,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.410992788616568e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.910285007208586e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.319723954424262e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.910262451739982e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004700986319221,291.2214660644531,294.1499938964844,286.1566772460937,283.9025573730469,288.73516845703125,286.3037109375,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342992782592773,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.411464998265728e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.910781227517872e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.320089935092255e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004701222060248,291.2206420898437,294.1499938964844,286.1199951171875,283.8850402832031,288.68902587890625,286.2662353515625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668909072875977,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.411464998265728e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.910781227517872e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.320089935092255e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004701222060248,291.2206420898437,294.1499938964844,286.1199951171875,283.8850402832031,288.68902587890625,286.2662353515625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668909072875977,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.41219404921867e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.320656004594639e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004701585858128,291.21978759765625,294.1499938964844,286.0833435058594,283.86749267578125,288.64306640625,286.2288818359375,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3908791542053223,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
