time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.41219404921867e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.320656004594639e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004701585858128,291.21978759765625,294.1499938964844,286.0833435058594,283.86749267578125,288.64306640625,286.2288818359375,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3908791542053223,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.412698273081332e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.912078530760482e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.321048178710043e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.9120574304834e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.00047018378973,291.2192687988281,294.1499938964844,286.06280517578125,283.857666015625,288.61737060546875,286.2080078125,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4043471813201904,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.413136285729706e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.91253982647322e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.321388693526387e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.91251872619614e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0004702056758105,291.2189025878906,294.1499938964844,286.0466613769531,283.84991455078125,288.5972595214844,286.1916198730469,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4149439334869385,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.414249507244676e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.913711255649103e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.322253804886714e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.913690155372024e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004702612932305,291.2179870605469,294.1499938964844,286.010009765625,283.832275390625,288.5516052246094,286.1544189453125,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43907117843628,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.414249507244676e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.913711255649103e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.322253804886714e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.913690155372024e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004702612932305,291.2179870605469,294.1499938964844,286.010009765625,283.832275390625,288.5516052246094,286.1544189453125,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43907117843628,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.41485704970546e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.914350812323391e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.322726014535874e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.91432971204631e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004702916194219,291.217529296875,294.1499938964844,285.9916687011719,283.82342529296875,288.5288391113281,286.1358337402344,291.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4511539936065674,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.415490785613656e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.915018017636612e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.323218596866354e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.914996917359532e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004703232843894,291.2170715332031,294.1499938964844,285.97332763671875,283.8145751953125,288.506103515625,286.1172790527344,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463246583938598,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.416817920282484e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.916415001498537e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,7.324249600060284e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004703895829152,291.21612548828125,294.1499938964844,285.9366760253906,283.7968139648437,288.46075439453125,286.08013916015625,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487454414367676,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.416817920282484e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.916415001498537e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,7.324249600060284e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004703895829152,291.21612548828125,294.1499938964844,285.9366760253906,283.7968139648437,288.46075439453125,286.08013916015625,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487454414367676,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.41819089348428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.917860006680712e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.325316983042285e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004704581806436,291.21514892578125,294.1499938964844,285.8999938964844,283.7790222167969,288.41558837890625,286.0429992675781,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.51168155670166,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.41819089348428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.917860006680712e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.325316983042285e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004704581806436,291.21514892578125,294.1499938964844,285.8999938964844,283.7790222167969,288.41558837890625,286.0429992675781,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.51168155670166,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.419571870239452e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.919313015416265e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.326390186790377e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004705271276179,291.21417236328125,294.1499938964844,285.86334228515625,283.7611694335937,288.3705444335937,286.005859375,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359134674072266,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.419571870239452e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.919313015416265e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.326390186790377e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004705271276179,291.21417236328125,294.1499938964844,285.86334228515625,283.7611694335937,288.3705444335937,286.005859375,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359134674072266,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.420922287972644e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.327440107474104e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.920715092448518e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004705946194007,291.2131652832031,294.1499938964844,285.82666015625,283.7432861328125,288.3256225585937,285.96875,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560136318206787,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.420922287972644e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.327440107474104e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.920715092448518e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004705946194007,291.2131652832031,294.1499938964844,285.82666015625,283.7432861328125,288.3256225585937,285.96875,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560136318206787,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.42157639656216e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.921423043124378e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.327947969315574e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.92140339803882e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004706272738985,291.212646484375,294.1499938964844,285.8083190917969,283.7343139648437,288.30322265625,285.9501953125,291.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572239637374878,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.422209404874592e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.922090248437598e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.328440551646054e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.92207060335204e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004706589097622,291.2121276855469,294.1499938964844,285.7900085449219,283.725341796875,288.2808532714844,285.931640625,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584336280822754,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.423400479136036e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.92334316833876e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.329366053454578e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.923323523253202e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004707183979917,291.2110900878906,294.1499938964844,285.7533264160156,283.70733642578125,288.2362365722656,285.89453125,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608500480651856,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.423400479136036e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.92334316833876e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.329366053454578e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.923323523253202e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004707183979917,291.2110900878906,294.1499938964844,285.7533264160156,283.70733642578125,288.2362365722656,285.89453125,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608500480651856,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.424463496543468e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.924462210619822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.330191874643788e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.924442565534264e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004707714833784,291.21002197265625,294.1499938964844,285.7166748046875,283.68927001953125,288.1917419433594,285.8574523925781,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632615804672241,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.424463496543468e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.924462210619822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.330191874643788e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.924442565534264e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004707714833784,291.21002197265625,294.1499938964844,285.7166748046875,283.68927001953125,288.1917419433594,285.8574523925781,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632615804672241,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.425063035450876e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.925093036144972e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.330658263526857e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.925074118655176e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004708014603238,291.2093200683594,294.1499938964844,285.6932067871094,283.6777038574219,288.163330078125,285.833740234375,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648017406463623,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.425369353266432e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.92541536106728e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.330896187340841e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.925396443577485e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004708167398348,291.2089233398437,294.1499938964844,285.67999267578125,283.6711730957031,288.1473693847656,285.8204040527344,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.65666937828064,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.426089673070236e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.331455708481371e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004708527121692,291.20782470703125,294.1499938964844,285.6433410644531,283.6530456542969,288.1031494140625,285.78338623046875,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6806483268737793,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.426089673070236e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.331455708481371e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004708527121692,291.20782470703125,294.1499938964844,285.6433410644531,283.6530456542969,288.1031494140625,285.78338623046875,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6806483268737793,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.42636834224686e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.926466009346768e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.331671804422513e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.926447819452731e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004708666238002,291.207275390625,294.1499938964844,285.625,283.6439514160156,288.08111572265625,285.764892578125,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6926040649414062,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.426595352124424e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.926705388352276e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.331848610192537e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.92668719845824e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004708779742941,291.2066955566406,294.1499938964844,285.6066589355469,283.63482666015625,288.05908203125,285.74639892578125,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.7045397758483887,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.426857286598532e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.926980419550092e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.332051609409973e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004708910710178,291.20556640625,294.1499938964844,285.57000732421875,283.6165771484375,288.0151062011719,285.70947265625,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728335857391357,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.426857286598532e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.926980419550092e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.332051609409973e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004708910710178,291.20556640625,294.1499938964844,285.57000732421875,283.6165771484375,288.0151062011719,285.70947265625,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728335857391357,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.426844917470588e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.926966595230624e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.332040695473552e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004708904307335,291.20440673828125,294.1499938964844,285.5333251953125,283.5982971191406,287.9712829589844,285.672607421875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752017021179199,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.426844917470588e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.926966595230624e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.332040695473552e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004708904307335,291.20440673828125,294.1499938964844,285.5333251953125,283.5982971191406,287.9712829589844,285.672607421875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752017021179199,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.331790402531624e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.926610073307528e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004708743945229,291.2032470703125,294.1499938964844,285.4966735839844,283.5799560546875,287.9275817871094,285.6357727050781,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775570154190064,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.331790402531624e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.926610073307528e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004708743945229,291.2032470703125,294.1499938964844,285.4966735839844,283.5799560546875,287.9275817871094,285.6357727050781,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775570154190064,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.925925405696034e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.331271626753733e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004708410997409,291.2020263671875,294.1499938964844,285.4599914550781,283.5615539550781,287.8840026855469,285.5990295410156,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7989795207977295,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.925925405696034e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.331271626753733e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004708410997409,291.2020263671875,294.1499938964844,285.4599914550781,283.5615539550781,287.8840026855469,285.5990295410156,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7989795207977295,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.425380994798616e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.925424092216416e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.330900552915409e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.925406629918145e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004708173219114,291.2014465332031,294.1499938964844,285.4416809082031,283.5523376464844,287.8622741699219,285.5806884765625,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526950984702e-09,0.0010043845977634,-0.0157603155821561,0.0,0.0,0.0,-0.0079744299873709,60.0,-3.810622453689575,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.424801828572528e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.924813639372589e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.330450171139091e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.924796904670076e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004707883927039,291.2008361816406,294.1499938964844,285.42333984375,283.5430908203125,287.840576171875,285.5623779296875,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702185748582e-09,0.0010043221991509,-0.0157411713153123,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.822222948074341,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.42331098485738e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.923242760123684e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.329289655899629e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.923226025421172e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004707139160018,291.1996154785156,294.1499938964844,285.3866577148437,283.52459716796875,287.7972412109375,285.5258178710937,290.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845288038253784,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.42331098485738e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.923242760123684e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.329289655899629e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.923226025421172e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004707139160018,291.1996154785156,294.1499938964844,285.3866577148437,283.52459716796875,287.7972412109375,285.5258178710937,290.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845288038253784,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
