time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.421323920832948e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.921150194713846e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.327744242502376e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004706146719399,291.1983642578125,294.1499938964844,285.3500061035156,283.5060729980469,287.7540588378906,285.4893493652344,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.86814022064209,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.421323920832948e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.921150194713846e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.327744242502376e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004706146719399,291.1983642578125,294.1499938964844,285.3500061035156,283.5060729980469,287.7540588378906,285.4893493652344,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.86814022064209,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.419558045919985e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.91929045994766e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.326369814109057e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.919273725245148e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004705264582298,291.19744873046875,294.1499938964844,285.3236083984375,283.492431640625,287.7230224609375,285.4631652832031,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884450435638428,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.418794797966255e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.918486466631292e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.32577609596774e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.91846973192878e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004704883031081,291.1971130371094,294.1499938964844,285.3133239746094,283.48699951171875,287.7109680175781,285.4530029296875,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890760898590088,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.323378667933866e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004703343729488,291.1958312988281,294.1499938964844,285.27667236328125,283.4669189453125,287.66802978515625,285.4167785644531,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913127899169922,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.323378667933866e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004703343729488,291.1958312988281,294.1499938964844,285.27667236328125,283.4669189453125,287.66802978515625,285.4167785644531,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913127899169922,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.413962834514678e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.913396934280172e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.322017336264253e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.91338092717342e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004702469450421,291.1951904296875,294.1499938964844,285.2583312988281,283.4565124511719,287.6466064453125,285.3987121582031,290.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234345484301684e-09,0.001003160374239,-0.015385246835649,0.0,0.0,0.0,-0.007903448306024,60.0,-3.924211025238037,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.412073995918036e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.911407687468454e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.320547592826188e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.911391680361704e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004701526195276,291.1945495605469,294.1499938964844,285.239990234375,283.4459228515625,287.6252136230469,285.3807067871094,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935230016708374,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.407875768374652e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.906986088026316e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004699428973253,291.1932373046875,294.1499938964844,285.2033386230469,283.4240417480469,287.5825500488281,285.3447570800781,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9570744037628174,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.407875768374652e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.906986088026316e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004699428973253,291.1932373046875,294.1499938964844,285.2033386230469,283.4240417480469,287.5825500488281,285.3447570800781,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9570744037628174,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.901970770442858e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.3135772254318e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004697050026152,291.1919250488281,294.1499938964844,285.1666564941406,283.4013671875,287.5399780273437,285.3089904785156,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786434173583984,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.901970770442858e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.3135772254318e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004697050026152,291.1919250488281,294.1499938964844,285.1666564941406,283.4013671875,287.5399780273437,285.3089904785156,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786434173583984,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.397790563525632e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.89636464510113e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.309436477953568e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004694391100201,291.1905822753906,294.1499938964844,285.1300048828125,283.3779602050781,287.49755859375,285.2734069824219,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999933004379273,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.397790563525632e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.89636464510113e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.309436477953568e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004694391100201,291.1905822753906,294.1499938964844,285.1300048828125,283.3779602050781,287.49755859375,285.2734069824219,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999933004379273,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.39191522775218e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.890177170746028e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0004691456269938,291.1892395019531,294.1499938964844,285.09332275390625,283.3538818359375,287.4552307128906,285.2380065917969,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020951747894287,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.39191522775218e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.890177170746028e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0004691456269938,291.1892395019531,294.1499938964844,285.09332275390625,283.3538818359375,287.4552307128906,285.2380065917969,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020951747894287,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.388773469254376e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.88686879281886e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.302422454813495e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.88685351330787e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.00046898869914,291.18853759765625,294.1499938964844,285.07501220703125,283.34161376953125,287.43414306640625,285.2203674316406,290.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919631007600401e-09,0.0010004693176597,-0.0145608214661479,0.0,0.0,0.0,-0.0077474312856793,60.0,-4.031352996826172,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.385502198711038e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.883424354484303e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.299878052435815e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.883409074973316e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.000468825281132,291.1878662109375,294.1499938964844,285.0566711425781,283.32916259765625,287.4130554199219,285.2027893066406,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041687488555908,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.37857766984962e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.876131662167607e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.294491661014035e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004684794112108,291.1864929199219,294.1499938964844,285.0199890136719,283.30389404296875,287.3710021972656,285.1677551269531,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062159061431885,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.37857766984962e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.876131662167607e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.294491661014035e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004684794112108,291.1864929199219,294.1499938964844,285.0199890136719,283.30389404296875,287.3710021972656,285.1677551269531,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062159061431885,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.371172200189903e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.288731285370886e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004681094724219,291.1850891113281,294.1499938964844,284.9833374023437,283.27813720703125,287.3291015625,285.1329345703125,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082364082336426,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.371172200189903e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.288731285370886e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004681094724219,291.1850891113281,294.1499938964844,284.9833374023437,283.27813720703125,287.3291015625,285.1329345703125,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082364082336426,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.364929428556934e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.861758735496552e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.28387531125918e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.861744183581322e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004677976248785,291.1839904785156,294.1499938964844,284.9540100097656,283.2572021484375,287.295654296875,285.105224609375,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098344802856445,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.363327262690292e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.860071440925822e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.282628939719871e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.860056889010592e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004677176184486,291.1836853027344,294.1499938964844,284.9466552734375,283.2519226074219,287.28729248046875,285.09832763671875,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102317810058594,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.851399227045476e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004673062649089,291.1822814941406,294.1499938964844,284.9100036621094,283.225341796875,287.24560546875,285.0639343261719,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122037887573242,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.851399227045476e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004673062649089,291.1822814941406,294.1499938964844,284.9100036621094,283.225341796875,287.24560546875,285.0639343261719,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122037887573242,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.35084608499892e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.8469274234958e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.272920629475266e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.846912871580572e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004670941561926,291.1815795898437,294.1499938964844,284.89166259765625,283.2119140625,287.2248229980469,285.0468444824219,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446261663877294e-09,0.0009964215569198,-0.0133207300677895,0.0,0.0,0.0,-0.0075127622112631,60.0,-4.1318135261535645,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.346524166176096e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.842376312008128e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.269559137057513e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.8423617600929e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004668782639782,291.18084716796875,294.1499938964844,284.8733215332031,283.19842529296875,287.2040710449219,285.02978515625,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336799303621e-09,0.00099596043583,-0.0131794586777687,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141539573669434,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.337689698440954e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.83307181741111e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.262686995090917e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004664369334932,291.1794128417969,294.1499938964844,284.836669921875,283.1712646484375,287.16265869140625,284.995849609375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1608567237854,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.337689698440954e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.83307181741111e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.262686995090917e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004664369334932,291.1794128417969,294.1499938964844,284.836669921875,283.1712646484375,287.16265869140625,284.995849609375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1608567237854,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.3286536866799e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.82355632004328e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004659855912905,291.1779479980469,294.1499938964844,284.79998779296875,283.14385986328125,287.1213684082031,284.9621276855469,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180013656616211,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.3286536866799e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.82355632004328e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004659855912905,291.1779479980469,294.1499938964844,284.79998779296875,283.14385986328125,287.1213684082031,284.9621276855469,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180013656616211,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.319493256043644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.248533802339807e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.000465528020868,291.1764831542969,294.1499938964844,284.7633361816406,283.1163330078125,287.0801696777344,284.9286193847656,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199038028717041,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.319493256043644e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.248533802339807e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.000465528020868,291.1764831542969,294.1499938964844,284.7633361816406,283.1163330078125,287.0801696777344,284.9286193847656,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199038028717041,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.310285531682894e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0004650680348277,291.1750183105469,294.1499938964844,284.7266540527344,283.0887145996094,287.03912353515625,284.8953552246094,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217965126037598,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.310285531682894e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0004650680348277,291.1750183105469,294.1499938964844,284.7266540527344,283.0887145996094,287.03912353515625,284.8953552246094,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217965126037598,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.30568712647073e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.799371036933736e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.237794488901272e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.799357212614268e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004648383765015,291.1742553710937,294.1499938964844,284.7083435058594,283.07489013671875,287.0186462402344,284.8788146972656,290.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.2274017333984375,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.3011069111526e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.794547077035531e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.234232180053368e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.794533980311826e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004646095912903,291.17352294921875,294.1499938964844,284.69000244140625,283.0610656738281,286.9981994628906,284.8623046875,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.011694966815412,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236827850341797,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.292038157582284e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.784996655071154e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004641565610654,291.1720275878906,294.1499938964844,284.6533203125,283.0334167480469,286.9573669433594,284.8294372558594,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255666255950928,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
