time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.292038157582284e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.784996655071154e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004641565610654,291.1720275878906,294.1499938964844,284.6533203125,283.0334167480469,286.9573669433594,284.8294372558594,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255666255950928,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.283157123718412e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.775644139153884e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004637129313778,291.1705017089844,294.1499938964844,284.6166687011719,283.005859375,286.9166564941406,284.7967834472656,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274514675140381,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.283157123718412e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.775644139153884e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004637129313778,291.1705017089844,294.1499938964844,284.6166687011719,283.005859375,286.9166564941406,284.7967834472656,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274514675140381,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.275558113586158e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.767641313374044e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.214358629425988e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.767628944246098e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004633333301171,291.1691589355469,294.1499938964844,284.5844116210937,282.9817199707031,286.88092041015625,284.7681884765625,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506968576123427e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291139602661133,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.274540207115932e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.766569564817472e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,7.213567005237564e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.766557195689528e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004632825148291,291.1689758300781,294.1499938964844,284.5799865722656,282.9784240722656,286.87603759765625,284.7643127441406,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293410778045654,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.266261622542515e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.75785151240416e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0004628689785022,291.1674499511719,294.1499938964844,284.5433349609375,282.951171875,286.8355407714844,284.7319641113281,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312391757965088,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.266261622542515e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.75785151240416e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0004628689785022,291.1674499511719,294.1499938964844,284.5433349609375,282.951171875,286.8355407714844,284.7319641113281,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312391757965088,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.26227367017418e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.753651829669252e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.204026042018086e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.753638732945548e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0004626697627827,291.1666564941406,294.1499938964844,284.5249938964844,282.9376525878906,286.8153381347656,284.71588134765625,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341230930293705e-09,0.0009869722416624,-0.0104256402701139,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.321927070617676,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.25839485717006e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.749566379468888e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.201008702395484e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.749554010340944e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004624759894795,291.1658935546875,294.1499938964844,284.50665283203125,282.9241943359375,286.7951354980469,284.6997985839844,290.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331496238708496,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.000462106836494,291.1643371582031,294.1499938964844,284.4700012207031,282.8974914550781,286.7548522949219,284.6676940917969,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350754261016846,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.000462106836494,291.1643371582031,294.1499938964844,284.4700012207031,282.8974914550781,286.7548522949219,284.6676940917969,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350754261016846,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.244157990906388e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0004617648373823,291.1627502441406,294.1499938964844,284.4333190917969,282.87115478515625,286.7146301269531,284.6356811523437,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370206832885742,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.244157990906388e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0004617648373823,291.1627502441406,294.1499938964844,284.4333190917969,282.87115478515625,286.7146301269531,284.6356811523437,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370206832885742,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.237917402060702e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004614531062543,291.1611633300781,294.1499938964844,284.39666748046875,282.84521484375,286.6745300292969,284.60369873046875,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389886856079102,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.237917402060702e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004614531062543,291.1611633300781,294.1499938964844,284.39666748046875,282.84521484375,286.6745300292969,284.60369873046875,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389886856079102,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.232341108145192e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.722129470901564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.180742977652699e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004611745825968,291.1595764160156,294.1499938964844,284.3599853515625,282.8197326660156,286.6344909667969,284.5716857910156,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.40982723236084,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.232341108145192e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.722129470901564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.180742977652699e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004611745825968,291.1595764160156,294.1499938964844,284.3599853515625,282.8197326660156,286.6344909667969,284.5716857910156,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.40982723236084,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.229822899214923e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.719477384351194e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.17878428986296e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.719465742819013e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004610487667378,291.1587829589844,294.1499938964844,284.3416748046875,282.80718994140625,286.614501953125,284.5556640625,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936265535742223e-09,0.000983509235084,-0.009364596568048,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.4199090003967285,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.227486589225008e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.717017383081838e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.176966755650938e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.717005741549656e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004609320894815,291.157958984375,294.1499938964844,284.3233337402344,282.7947692871094,286.59454345703125,284.53961181640625,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.430064678192139,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.223407687386498e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.712720930110665e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.71270928857848e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004607283044606,291.1563415527344,294.1499938964844,284.2866516113281,282.7703857421875,286.5546875,284.5074462890625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450619697570801,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.223407687386498e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.712720930110665e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.71270928857848e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004607283044606,291.1563415527344,294.1499938964844,284.2866516113281,282.7703857421875,286.5546875,284.5074462890625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450619697570801,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.22015678952448e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.70929759205319e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004605659341905,291.1547241210937,294.1499938964844,284.25,282.74658203125,286.5148620605469,284.47509765625,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530114081866e-09,0.0009824767475947,-0.0090482523664832,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.4715352058410645,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.22015678952448e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.70929759205319e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004605659341905,291.1547241210937,294.1499938964844,284.25,282.74658203125,286.5148620605469,284.47509765625,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530114081866e-09,0.0009824767475947,-0.0090482523664832,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.4715352058410645,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.217654587700964e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.706662240205333e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.169318269006908e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.706651326268911e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004604409332387,291.15313720703125,294.1499938964844,284.2148132324219,282.7247009277344,286.4767150878906,284.4438171386719,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491940021514893,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.217558545060456e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.706561831990256e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.169244054239243e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.706550190458074e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004604361602105,291.153076171875,294.1499938964844,284.2133483886719,282.72381591796875,286.4751281738281,284.4425048828125,290.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492794990539551,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.215374302584678e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.167545118136331e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004603270499501,291.15142822265625,294.1499938964844,284.1766662597656,282.70233154296875,286.4354553222656,284.40966796875,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.5142903327941895,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.215374302584678e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.167545118136331e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004603270499501,291.15142822265625,294.1499938964844,284.1766662597656,282.70233154296875,286.4354553222656,284.40966796875,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.5142903327941895,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.21443133847788e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.703267278382556e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.16681097401306e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.703256364446132e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004602799308486,291.1506042480469,294.1499938964844,284.1583251953125,282.6920471191406,286.4156494140625,284.3931579589844,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438949718193726e-09,0.0009818640537559,-0.008860558271408,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525111198425293,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.213578596245496e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.702369425212964e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.166147406678647e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.702358511276544e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004602373519446,291.1497802734375,294.1499938964844,284.1400146484375,282.6820373535156,286.3958740234375,284.3765869140625,290.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535974502563477,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.212142322212458e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004601655818987,291.1481018066406,294.1499938964844,284.10333251953125,282.6628112792969,286.3562927246094,284.34326171875,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557823181152344,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.212142322212458e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004601655818987,291.1481018066406,294.1499938964844,284.10333251953125,282.6628112792969,286.3562927246094,284.34326171875,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557823181152344,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.69969478319399e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004601105174515,291.1463928222656,294.1499938964844,284.0666809082031,282.6445617675781,286.3168029785156,284.30963134765625,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579833507537842,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.69969478319399e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004601105174515,291.1463928222656,294.1499938964844,284.0666809082031,282.6445617675781,286.3168029785156,284.30963134765625,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579833507537842,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.210244024870916e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004600707616191,291.14471435546875,294.1499938964844,284.0299987792969,282.627197265625,286.2773742675781,284.2757568359375,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601991176605225,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.210244024870916e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004600707616191,291.14471435546875,294.1499938964844,284.0299987792969,282.627197265625,286.2773742675781,284.2757568359375,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601991176605225,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004600450047291,291.1430053710937,294.1499938964844,283.99334716796875,282.6106262207031,286.23797607421875,284.2416076660156,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624285697937012,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004600450047291,291.1430053710937,294.1499938964844,283.99334716796875,282.6106262207031,286.23797607421875,284.2416076660156,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624285697937012,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.20956881600432e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.69814500422217e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.163026748457924e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.69813481788151e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004600370302796,291.1421203613281,294.1499938964844,283.9750061035156,282.6025695800781,286.2182922363281,284.22442626953125,290.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003530934453,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635482311248779,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.209467680193484e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.698039502836764e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.16294816811569e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.698028588900344e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004600319953169,291.1412658691406,294.1499938964844,283.9566650390625,282.5946960449219,286.1986389160156,284.2071838378906,290.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646707057952881,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
