time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.20943566597998e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.162923429859802e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.697995119495316e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004600303946062,291.1395263671875,294.1499938964844,283.9200134277344,282.5793762207031,286.1593322753906,284.1724853515625,290.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669238090515137,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.20943566597998e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.162923429859802e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.697995119495316e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004600303946062,291.1395263671875,294.1499938964844,283.9200134277344,282.5793762207031,286.1593322753906,284.1724853515625,290.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669238090515137,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.2096088337712e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004600390384439,291.1377868652344,294.1499938964844,283.8833312988281,282.56451416015625,286.1200866699219,284.1375427246094,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691873073577881,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.2096088337712e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004600390384439,291.1377868652344,294.1499938964844,283.8833312988281,282.56451416015625,286.1200866699219,284.1375427246094,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691873073577881,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.209962445311248e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.163332338677719e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.000460056704469,291.1360168457031,294.1499938964844,283.8466796875,282.5500183105469,286.08087158203125,284.1023254394531,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714599132537842,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.209962445311248e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.163332338677719e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.000460056704469,291.1360168457031,294.1499938964844,283.8466796875,282.5500183105469,286.08087158203125,284.1023254394531,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714599132537842,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.210472489940004e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.699085785541683e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004600821703206,291.1342468261719,294.1499938964844,283.8099975585937,282.5357971191406,286.0417175292969,284.0668640136719,290.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737405300140381,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.210472489940004e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.699085785541683e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004600821703206,291.1342468261719,294.1499938964844,283.8099975585937,282.5357971191406,286.0417175292969,284.0668640136719,290.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737405300140381,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.21077953535132e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.699419024400412e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.163966802181676e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.699408838059752e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004600975080393,291.13336181640625,294.1499938964844,283.7916564941406,282.5287780761719,286.02215576171875,284.0490417480469,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748835563659668,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.211116412188858e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.699773363536224e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.164228736655787e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.699763904791324e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004601143300533,291.1324768066406,294.1499938964844,283.7733459472656,282.52178955078125,286.0025939941406,284.0311584472656,290.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760280609130859,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.211870201397689e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.70056644291617e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.700556984171271e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004601519904099,291.13067626953125,294.1499938964844,283.7366638183594,282.50787353515625,285.9635009765625,283.9952392578125,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7832112312316895,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.211870201397689e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.70056644291617e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.700556984171271e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004601519904099,291.13067626953125,294.1499938964844,283.7366638183594,282.50787353515625,285.9635009765625,283.9952392578125,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7832112312316895,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.21271275728941e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.70145338214934e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004601940745487,291.1288757324219,294.1499938964844,283.70001220703125,282.4939270019531,285.9244384765625,283.9591064453125,290.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806188583374023,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.21271275728941e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.70145338214934e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004601940745487,291.1288757324219,294.1499938964844,283.70001220703125,282.4939270019531,285.9244384765625,283.9591064453125,290.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806188583374023,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.21362152439542e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.702410898171364e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.166176510509104e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004602394765242,291.1270446777344,294.1499938964844,283.663330078125,282.4798889160156,285.88543701171875,283.9227905273437,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8292012214660645,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.21362152439542e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.702410898171364e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.166176510509104e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004602394765242,291.1270446777344,294.1499938964844,283.663330078125,282.4798889160156,285.88543701171875,283.9227905273437,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8292012214660645,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.703414980322124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.703405521577224e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004602871485985,291.1252136230469,294.1499938964844,283.6266784667969,282.46563720703125,285.8464660644531,283.8863220214844,290.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852237224578857,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.703414980322124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.703405521577224e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004602871485985,291.1252136230469,294.1499938964844,283.6266784667969,282.46563720703125,285.8464660644531,283.8863220214844,290.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852237224578857,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.215062891598792e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.703927935333924e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.167297007981688e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.703919204184784e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004603114794008,291.1242980957031,294.1499938964844,283.6083374023437,282.4584350585937,285.8269958496094,283.8680114746094,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863760471343994,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.215553291141988e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.70444452832453e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.167678268160671e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.704435797175393e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.000460335984826,291.1233825683594,294.1499938964844,283.5899963378906,282.4511413574219,285.8075256347656,283.84967041015625,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.8752851486206055,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.705476986709982e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004603849956765,291.1215209960937,294.1499938964844,283.5533447265625,282.43621826171875,285.7686462402344,283.8128662109375,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89833402633667,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.705476986709982e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004603849956765,291.1215209960937,294.1499938964844,283.5533447265625,282.43621826171875,285.7686462402344,283.8128662109375,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89833402633667,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.217496699420737e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.169189484557137e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.7064817964565e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004604330752044,291.1196594238281,294.1499938964844,283.51666259765625,282.4208374023437,285.7297668457031,283.7759704589844,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921372413635254,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.217496699420737e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.169189484557137e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.7064817964565e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004604330752044,291.1196594238281,294.1499938964844,283.51666259765625,282.4208374023437,285.7297668457031,283.7759704589844,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921372413635254,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004604791756719,291.1177978515625,294.1499938964844,283.4800109863281,282.4049072265625,285.6909484863281,283.73895263671875,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944388389587402,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004604791756719,291.1177978515625,294.1499938964844,283.4800109863281,282.4049072265625,285.6909484863281,283.73895263671875,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944388389587402,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004605223075486,291.11590576171875,294.1499938964844,283.4433288574219,282.3883361816406,285.65216064453125,283.7018737792969,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967370510101318,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004605223075486,291.11590576171875,294.1499938964844,283.4433288574219,282.3883361816406,285.65216064453125,283.7018737792969,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967370510101318,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.219685307471082e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.708794095786288e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.170890603447333e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.708785364637151e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004605423600878,291.1149597167969,294.1499938964844,283.42498779296875,282.3797607421875,285.6327514648437,283.6833190917969,290.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978843688964844,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.22006365726702e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.709192818263546e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.171185279730707e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.709184087114409e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004605613066814,291.114013671875,294.1499938964844,283.4066772460937,282.3710021972656,285.6133728027344,283.66473388671875,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990304470062256,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.22074177651666e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.709905862109736e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004605951544363,291.1120910644531,294.1499938964844,283.3699951171875,282.35284423828125,285.5746459960937,283.6275634765625,290.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013181209564209,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.22074177651666e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.709905862109736e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004605951544363,291.1120910644531,294.1499938964844,283.3699951171875,282.35284423828125,285.5746459960937,283.6275634765625,290.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013181209564209,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.172139157773927e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004606225993484,291.11016845703125,294.1499938964844,283.3333435058594,282.333740234375,285.53594970703125,283.5903625488281,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035984039306641,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.172139157773927e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004606225993484,291.11016845703125,294.1499938964844,283.3333435058594,282.333740234375,285.53594970703125,283.5903625488281,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035984039306641,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.710904123494402e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004606425063684,291.1082458496094,294.1499938964844,283.2966613769531,282.31365966796875,285.4972839355469,283.5531921386719,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0587005615234375,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.710904123494402e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004606425063684,291.1082458496094,294.1499938964844,283.2966613769531,282.31365966796875,285.4972839355469,283.5531921386719,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0587005615234375,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.711136954138055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000460653565824,291.1062927246094,294.1499938964844,283.260009765625,282.29248046875,285.4586486816406,283.5160217285156,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081314563751221,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.711136954138055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.000460653565824,291.1062927246094,294.1499938964844,283.260009765625,282.29248046875,285.4586486816406,283.5160217285156,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081314563751221,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.221945947501808e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.711173333926126e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.172647019615397e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.711165330372752e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004606553120538,291.1053161621094,294.1499938964844,283.2416687011719,282.2814636230469,285.4393615722656,283.4974670410156,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.092576503753662,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
