time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.221927030012012e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.711153688840568e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.172632467700168e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.711145685287192e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004606543516274,291.1043395996094,294.1499938964844,283.22332763671875,282.2701110839844,285.4200744628906,283.4789123535156,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138723097741,60.0,-5.1038079261779785,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.172462937887758e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004606434958986,291.10235595703125,294.1499938964844,283.1866760253906,282.2464904785156,285.3815002441406,283.44189453125,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126169681549072,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.172462937887758e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004606434958986,291.10235595703125,294.1499938964844,283.1866760253906,282.2464904785156,285.3815002441406,283.44189453125,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126169681549072,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.710412996355444e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004606192524079,291.1003723144531,294.1499938964844,283.1499938964844,282.22149658203125,285.3429870605469,283.40496826171875,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148374080657959,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.710412996355444e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004606192524079,291.1003723144531,294.1499938964844,283.1499938964844,282.22149658203125,285.3429870605469,283.40496826171875,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148374080657959,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.220598440151662e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.7097537945956e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.000460587994894,291.098388671875,294.1499938964844,283.11334228515625,282.1949462890625,285.3044738769531,283.3681640625,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170438766479492,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.220598440151662e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.7097537945956e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.000460587994894,291.098388671875,294.1499938964844,283.11334228515625,282.1949462890625,285.3044738769531,283.3681640625,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170438766479492,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.22003309824504e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.709157893666998e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.171158358687535e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.709149890113622e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004605597350746,291.09637451171875,294.1499938964844,283.07666015625,282.1667175292969,285.2660217285156,283.3314514160156,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192463874816895,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.22003309824504e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.709157893666998e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.171158358687535e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.709149890113622e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004605597350746,291.09637451171875,294.1499938964844,283.07666015625,282.1667175292969,285.2660217285156,283.3314514160156,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192463874816895,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.219795174431056e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.70890760072507e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.170973549364135e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.708900324767455e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004605478607118,291.0953674316406,294.1499938964844,283.0583190917969,282.1520080566406,285.246826171875,283.3131103515625,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203484535217285,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.21959726838395e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.708698780741544e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.170819299062714e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.708691504783928e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004605379945132,291.0943603515625,294.1499938964844,283.0400085449219,282.1369323730469,285.22760009765625,283.2947998046875,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214517593383789,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.219349158229306e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004605255962815,291.09234619140625,294.1499938964844,283.0033264160156,282.1056823730469,285.189208984375,283.2582092285156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.23663854598999,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.219349158229306e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004605255962815,291.09234619140625,294.1499938964844,283.0033264160156,282.1056823730469,285.189208984375,283.2582092285156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.23663854598999,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.708419383969158e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.170612661866471e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004605247522704,291.0903015136719,294.1499938964844,282.9666748046875,282.0731506347656,285.1508483886719,283.2216186523437,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258860111236572,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.708419383969158e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.170612661866471e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004605247522704,291.0903015136719,294.1499938964844,282.9666748046875,282.0731506347656,285.1508483886719,283.2216186523437,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258860111236572,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.219565981766208e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605363938026,291.0882568359375,294.1499938964844,282.92999267578125,282.0393981933594,285.1125183105469,283.1849975585937,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2812018394470215,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.219565981766208e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605363938026,291.0882568359375,294.1499938964844,282.92999267578125,282.0393981933594,285.1125183105469,283.1849975585937,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2812018394470215,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.220042556989938e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.171164907049388e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.709160076454282e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0004605602298397,291.0862121582031,294.1499938964844,282.8933410644531,282.0045471191406,285.07421875,283.1483459472656,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303670406341553,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.220042556989938e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.171164907049388e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.709160076454282e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0004605602298397,291.0862121582031,294.1499938964844,282.8933410644531,282.0045471191406,285.07421875,283.1483459472656,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303670406341553,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.220364154316484e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.709505684440956e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.171414472395554e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.70949840848334e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004605762951541,291.0851745605469,294.1499938964844,282.875,281.9867553710937,285.0550537109375,283.1299743652344,290.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.3149518966674805,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.220730134984478e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.709890582598746e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.171698962338269e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.709883306641132e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004605945723596,291.0841369628906,294.1499938964844,282.8566589355469,281.9687194824219,285.0359191894531,283.1116027832031,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326259136199951,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000460636219941,291.08203125,294.1499938964844,282.82000732421875,281.9320373535156,284.9976806640625,283.0747375488281,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348937511444092,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000460636219941,291.08203125,294.1499938964844,282.82000732421875,281.9320373535156,284.9976806640625,283.0747375488281,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348937511444092,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.711709572002292e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.173042104113847e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.000460680865217,291.0799560546875,294.1499938964844,282.7833251953125,281.8946228027344,284.9594421386719,283.0378112792969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371669292449951,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.711709572002292e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.173042104113847e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.000460680865217,291.0799560546875,294.1499938964844,282.7833251953125,281.8946228027344,284.9594421386719,283.0378112792969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371669292449951,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004607230366673,291.0778503417969,294.1499938964844,282.7466735839844,281.8565368652344,284.9212341308594,283.00079345703125,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394397258758545,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004607230366673,291.0778503417969,294.1499938964844,282.7466735839844,281.8565368652344,284.9212341308594,283.00079345703125,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394397258758545,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.00046075656428,291.0757141113281,294.1499938964844,282.7099914550781,281.81793212890625,284.883056640625,282.9637145996094,290.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417054176330566,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.00046075656428,291.0757141113281,294.1499938964844,282.7099914550781,281.81793212890625,284.883056640625,282.9637145996094,290.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417054176330566,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.713546751299872e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.174399070208892e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.71353947534226e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004607680311892,291.0746459960937,294.1499938964844,282.6916809082031,281.7984619140625,284.8639831542969,282.9451599121094,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861997388554528e-09,0.0009828739566728,-0.0091700041666626,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.428330898284912,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.224344103131445e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.713695180835202e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.174508937168866e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.71368863247335e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.00046077510342,291.0735778808594,294.1499938964844,282.67333984375,281.7789306640625,284.8448791503906,282.9266052246094,290.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439563274383545,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.224293899023904e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.71364279394038e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.17446964699775e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.713636245578527e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004607726004905,291.0714416503906,294.1499938964844,282.6366577148437,281.7395935058594,284.8067626953125,282.8895568847656,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461857318878174,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.224293899023904e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.71364279394038e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.17446964699775e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.713636245578527e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004607726004905,291.0714416503906,294.1499938964844,282.6366577148437,281.7395935058594,284.8067626953125,282.8895568847656,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461857318878174,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.223719098372384e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0004607438750099,291.0693054199219,294.1499938964844,282.6000061035156,281.7000732421875,284.7686462402344,282.85260009765625,290.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483864784240723,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.223719098372384e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0004607438750099,291.0693054199219,294.1499938964844,282.6000061035156,281.7000732421875,284.7686462402344,282.85260009765625,290.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483864784240723,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.711799066280946e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0004606851725839,291.067138671875,294.1499938964844,282.5633239746094,281.6604919433594,284.7305603027344,282.8157958984375,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505524635314941,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.711799066280946e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0004606851725839,291.067138671875,294.1499938964844,282.5633239746094,281.6604919433594,284.7305603027344,282.8157958984375,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505524635314941,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.70988694461994e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,7.171696051955223e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.709881123853847e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004605944850482,291.06494140625,294.1499938964844,282.52667236328125,281.62091064453125,284.6925354003906,282.7792358398437,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526796817779541,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.70988694461994e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,7.171696051955223e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.709881123853847e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004605944850482,291.06494140625,294.1499938964844,282.52667236328125,281.62091064453125,284.6925354003906,282.7792358398437,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526796817779541,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
