time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.219579078489916e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.7086769528687e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,7.17080183676444e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.708670404506849e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004605370922945,291.0638732910156,294.1499938964844,282.5083312988281,281.6011657714844,284.67352294921875,282.76104736328125,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537278652191162,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.218273044098169e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.707301069283858e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,7.169785385485739e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004604718415066,291.0627746582031,294.1499938964844,282.489990234375,281.5814514160156,284.6545104980469,282.7429504394531,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.5476603507995605,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.704083640826866e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.704077092465012e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0004603191919159,291.0605773925781,294.1499938964844,282.4533386230469,281.542236328125,284.61651611328125,282.7070007324219,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609067682513e-09,0.0009819130646064,-0.0088755302131176,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568134307861328,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.704083640826866e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.704077092465012e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0004603191919159,291.0605773925781,294.1499938964844,282.4533386230469,281.542236328125,284.61651611328125,282.7070007324219,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609067682513e-09,0.0009819130646064,-0.0088755302131176,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568134307861328,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004601401742547,291.058349609375,294.1499938964844,282.4166564941406,281.5033874511719,284.5785827636719,282.6714172363281,290.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890838562847e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.58823823928833,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004601401742547,291.058349609375,294.1499938964844,282.4166564941406,281.5033874511719,284.5785827636719,282.6714172363281,290.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890838562847e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.58823823928833,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.696079359855504e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0004599398234859,291.05615234375,294.1499938964844,282.3800048828125,281.4649658203125,284.5406799316406,282.6361999511719,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548530868429907e-09,0.0009811028139665,-0.0086272526532411,0.0,0.0,0.0,-0.0066246814094483,60.0,-5.608022212982178,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.696079359855504e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0004599398234859,291.05615234375,294.1499938964844,282.3800048828125,281.4649658203125,284.5406799316406,282.6361999511719,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548530868429907e-09,0.0009811028139665,-0.0086272526532411,0.0,0.0,0.0,-0.0066246814094483,60.0,-5.608022212982178,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.203298395732418e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.691531158750875e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0004597238148562,291.0539245605469,294.1499938964844,282.34332275390625,281.4271240234375,284.5028076171875,282.6014099121094,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.006597941275686,60.0,-5.62755298614502,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.203298395732418e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.691531158750875e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0004597238148562,291.0539245605469,294.1499938964844,282.34332275390625,281.4271240234375,284.5028076171875,282.6014099121094,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.006597941275686,60.0,-5.62755298614502,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.201056673191488e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.689170838100836e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,7.156393985496834e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004596118233166,291.05279541015625,294.1499938964844,282.32501220703125,281.408447265625,284.48388671875,282.5841369628906,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637242317199707,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.198781481245533e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.686774865258484e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,7.154624472605065e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004594982019625,291.0516662597656,294.1499938964844,282.3066711425781,281.38995361328125,284.4649658203125,282.5669860839844,290.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801597334444,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646893501281738,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0004592688055709,291.0494079589844,294.1499938964844,282.2699890136719,281.353515625,284.4271850585937,282.5329284667969,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666119575500488,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0004592688055709,291.0494079589844,294.1499938964844,282.2699890136719,281.353515625,284.4271850585937,282.5329284667969,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666119575500488,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.677131311036646e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0004590407770592,291.0471496582031,294.1499938964844,282.2333374023437,281.3179931640625,284.3894348144531,282.4992370605469,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365769219179e-09,0.0009791831253096,-0.0080390525981783,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.685297012329102,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.677131311036646e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0004590407770592,291.0471496582031,294.1499938964844,282.2333374023437,281.3179931640625,284.3894348144531,282.4992370605469,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365769219179e-09,0.0009791831253096,-0.0080390525981783,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.685297012329102,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.672448504716158e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.144043047446758e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0004588186275213,291.0448913574219,294.1499938964844,282.1966552734375,281.2834167480469,284.3517150878906,282.4658203125,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937150537967,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704487323760986,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.672448504716158e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.144043047446758e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0004588186275213,291.0448913574219,294.1499938964844,282.1966552734375,281.2834167480469,284.3517150878906,282.4658203125,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937150537967,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704487323760986,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.66796651482582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004586060531437,291.0426025390625,294.1499938964844,282.1600036621094,281.2499389648437,284.3140563964844,282.43267822265625,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723742961883545,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.66796651482582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004586060531437,291.0426025390625,294.1499938964844,282.1600036621094,281.2499389648437,284.3140563964844,282.43267822265625,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723742961883545,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.178883192362264e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.665820107329635e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.665815014159308e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0004585042479448,291.0414428710937,294.1499938964844,282.14166259765625,281.233642578125,284.29522705078125,282.41619873046875,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963956009268713e-09,0.0009780374821275,-0.0076880198903381,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733409404754639,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.663745731813832e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.000458405847894,291.0403137207031,294.1499938964844,282.1233215332031,281.2176513671875,284.2763977050781,282.3997497558594,290.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824589035076e-09,0.0009778273524716,-0.007623637560755,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743107318878174,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0004582202236633,291.0379943847656,294.1499938964844,282.086669921875,281.1866455078125,284.23876953125,282.36700439453125,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762614727020264,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0004582202236633,291.0379943847656,294.1499938964844,282.086669921875,281.1866455078125,284.23876953125,282.36700439453125,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762614727020264,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.169830445898695e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.656287147663534e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.132106111384928e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.656281326897442e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004580520326271,291.03570556640625,294.1499938964844,282.04998779296875,281.1570129394531,284.2012023925781,282.3343505859375,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183464825085025e-09,0.0009770718170329,-0.0073921135626733,0.0,0.0,0.0,-0.0063909930177032,60.0,-5.7822980880737305,-0.0,-6.50901341714416e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.169830445898695e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.656287147663534e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.132106111384928e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.656281326897442e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004580520326271,291.03570556640625,294.1499938964844,282.04998779296875,281.1570129394531,284.2012023925781,282.3343505859375,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183464825085025e-09,0.0009770718170329,-0.0073921135626733,0.0,0.0,0.0,-0.0063909930177032,60.0,-5.7822980880737305,-0.0,-6.50901341714416e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.653783490648492e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004579335509333,291.0333557128906,294.1499938964844,282.0133361816406,281.1287536621094,284.16363525390625,282.3017272949219,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153852956572223e-09,0.0009768184972926,-0.0073145227506756,0.0,0.0,0.0,-0.0063763130456209,60.0,-5.8023362159729,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.653783490648492e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004579335509333,291.0333557128906,294.1499938964844,282.0133361816406,281.1287536621094,284.16363525390625,282.3017272949219,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153852956572223e-09,0.0009768184972926,-0.0073145227506756,0.0,0.0,0.0,-0.0063763130456209,60.0,-5.8023362159729,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.65307408478111e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004578996740747,291.0310363769531,294.1499938964844,281.9766540527344,281.1016845703125,284.1261291503906,282.2689208984375,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922366671264,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823248386383057,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.65307408478111e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004578996740747,291.0310363769531,294.1499938964844,281.9766540527344,281.1016845703125,284.1261291503906,282.2689208984375,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922366671264,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823248386383057,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.167028474621476e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.65333601925522e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.129925506887957e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0004579120723064,291.02984619140625,294.1499938964844,281.9583435058594,281.08856201171875,284.1073608398437,282.2523498535156,290.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148413307840769e-09,0.0009767719311639,-0.0073002693243324,0.0,0.0,0.0,-0.0063736159354448,60.0,-5.834090232849121,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.167650568997487e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.653990855440496e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.1304093580693e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.653985034674406e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004579431260935,291.0286865234375,294.1499938964844,281.94000244140625,281.07568359375,284.0885925292969,282.23565673828125,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768410818651,3.156134686932432e-09,0.0009768379386514,-0.0073205013759434,0.0,0.0,0.0,-0.0063774436712265,60.0,-5.845170974731445,-0.0,-6.50589981887606e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.169958502752706e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.13220433681272e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.000458058406366,291.0263061523437,294.1499938964844,281.9033203125,281.0506591796875,284.05108642578125,282.2017517089844,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868015289306641,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.169958502752706e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.13220433681272e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.000458058406366,291.0263061523437,294.1499938964844,281.9033203125,281.0506591796875,284.05108642578125,282.2017517089844,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868015289306641,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.17360739549622e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,7.135042687878013e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.00045824071276,291.0239562988281,294.1499938964844,281.8666687011719,281.0265197753906,284.0135803222656,282.1670227050781,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302469588074705e-09,0.0009774715872481,-0.0075146947056055,0.0,0.0,0.0,-0.0064141838811337,60.0,-5.891770839691162,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.17360739549622e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,7.135042687878013e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.00045824071276,291.0239562988281,294.1499938964844,281.8666687011719,281.0265197753906,284.0135803222656,282.1670227050781,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302469588074705e-09,0.0009774715872481,-0.0075146947056055,0.0,0.0,0.0,-0.0064141838811337,60.0,-5.891770839691162,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.665415564086288e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004584853595588,291.02154541015625,294.1499938964844,281.8299865722656,281.00311279296875,283.97607421875,282.13140869140625,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.0076744467951357,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916363716125488,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.665415564086288e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004584853595588,291.02154541015625,294.1499938964844,281.8299865722656,281.00311279296875,283.97607421875,282.13140869140625,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.0076744467951357,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916363716125488,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.143560651456937e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.671791485743596e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0004587877774611,291.0191650390625,294.1499938964844,281.7933349609375,280.9803771972656,283.9385681152344,282.09478759765625,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595224818525e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941734790802002,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
