time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.143560651456937e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.671791485743596e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0004587877774611,291.0191650390625,294.1499938964844,281.7933349609375,280.9803771972656,283.9385681152344,282.09478759765625,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595224818525e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941734790802002,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.675411274656652e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.146230200305581e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.675406181486323e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0004589592572301,291.0179443359375,294.1499938964844,281.7749938964844,280.96923828125,283.9197998046875,282.0760803222656,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093412537572476e-09,0.0009790030308067,-0.0079839639365673,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954711437225342,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.679295180831105e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,7.149099110392854e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.679290087660776e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004591435135807,291.0167541503906,294.1499938964844,281.75665283203125,280.9582214355469,283.9010314941406,282.0570983886719,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552702921075702e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967867851257324,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004595479113049,291.0143127441406,294.1499938964844,281.7200012207031,280.9364929199219,283.8634948730469,282.01824951171875,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085426126287e-09,0.0009802577551454,-0.008368463255465,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994694232940674,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004595479113049,291.0143127441406,294.1499938964844,281.7200012207031,280.9364929199219,283.8634948730469,282.01824951171875,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085426126287e-09,0.0009802577551454,-0.008368463255465,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994694232940674,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004599961393978,291.0118713378906,294.1499938964844,281.6833190917969,280.91510009765625,283.825927734375,281.9783020019531,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022157669067383,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004599961393978,291.0118713378906,294.1499938964844,281.6833190917969,280.91510009765625,283.825927734375,281.9783020019531,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022157669067383,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.707530989544466e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004604829009622,291.0094299316406,294.1499938964844,281.64666748046875,280.8939514160156,283.788330078125,281.937255859375,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789192071224079e-09,0.000982251134701,-0.0089792441576719,0.0,0.0,0.0,-0.0066912770271301,60.0,-6.050197601318359,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.707530989544466e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004604829009622,291.0094299316406,294.1499938964844,281.64666748046875,280.8939514160156,283.788330078125,281.937255859375,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789192071224079e-09,0.000982251134701,-0.0089792441576719,0.0,0.0,0.0,-0.0066912770271301,60.0,-6.050197601318359,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.223833330906928e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.713152394397184e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.17410584911704e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.713147301226854e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004607495502568,291.0081481933594,294.1499938964844,281.6275939941406,280.88299560546875,283.7687683105469,281.91552734375,290.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855674002295473e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.0649895668029785,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.22890321817249e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.718491492094472e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.178049418143928e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.718487126519904e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0004610028408933,291.0069580078125,294.1499938964844,281.6099853515625,280.8729248046875,283.750732421875,281.8952331542969,290.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824376114571e-09,0.0009833595249801,-0.0093188984319567,0.0,0.0,0.0,-0.0067555410787463,60.0,-6.078749656677246,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.234317985828966e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.724193660076708e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,7.182260742411017e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.724188566906378e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004612733318936,291.0057067871094,294.1499938964844,281.5916748046875,280.8624572753906,283.7319030761719,281.87384033203125,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262431254772e-09,0.0009839362464845,-0.0094955945387482,0.0,0.0,0.0,-0.0067889732308685,60.0,-6.093199729919434,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.239852079190314e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.730020974529908e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.186564471339807e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.73001660895534e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004615497600752,291.00445556640625,294.1499938964844,281.5733337402344,280.8519592285156,283.71307373046875,281.8522644042969,290.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055185520712712e-09,0.0009845256572589,-0.0096761807799339,0.0,0.0,0.0,-0.006823141593486,60.0,-6.107747077941895,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004621171683538,291.001953125,294.1499938964844,281.5366516113281,280.8309326171875,283.6754150390625,281.8085327148437,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662573008325e-09,0.0009857354452833,-0.0100468639284372,0.0,0.0,0.0,-0.0068932780995965,60.0,-6.1370930671691895,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004621171683538,291.001953125,294.1499938964844,281.5366516113281,280.8309326171875,283.6754150390625,281.8085327148437,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662573008325e-09,0.0009857354452833,-0.0100468639284372,0.0,0.0,0.0,-0.0068932780995965,60.0,-6.1370930671691895,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004626982554327,290.9994506835937,294.1499938964844,281.5,280.80975341796875,283.6377258300781,281.7641906738281,290.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341547121811118e-09,0.0009869743371382,-0.0104264700785279,0.0,0.0,0.0,-0.0069651035591959,60.0,-6.166717529296875,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004626982554327,290.9994506835937,294.1499938964844,281.5,280.80975341796875,283.6377258300781,281.7641906738281,290.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341547121811118e-09,0.0009869743371382,-0.0104264700785279,0.0,0.0,0.0,-0.0069651035591959,60.0,-6.166717529296875,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.274604235542938e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.766616130946204e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.213593198684976e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.766611037775874e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004632856871467,290.9969177246094,294.1499938964844,281.4633483886719,280.7882995605469,283.5999755859375,281.7193908691406,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015736825446e-09,0.0009882268495857,-0.0108102215453982,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.196522235870361,-0.0,-6.658509477119878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.274604235542938e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.766616130946204e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.213593198684976e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.766611037775874e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004632856871467,290.9969177246094,294.1499938964844,281.4633483886719,280.7882995605469,283.5999755859375,281.7193908691406,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015736825446e-09,0.0009882268495857,-0.0108102215453982,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.196522235870361,-0.0,-6.658509477119878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,9.286341082770376e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.778975800145416e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.222722342703491e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,9.778971434570848e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0004638719838112,290.9943542480469,294.1499938964844,281.4266662597656,280.7665100097656,283.5622253417969,281.67431640625,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634203243369939e-09,0.0009894769173115,-0.0111932326108217,0.0,0.0,0.0,-0.0071101859211921,60.0,-6.226408004760742,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,9.286341082770376e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.778975800145416e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.222722342703491e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,9.778971434570848e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0004638719838112,290.9943542480469,294.1499938964844,281.4266662597656,280.7665100097656,283.5622253417969,281.67431640625,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634203243369939e-09,0.0009894769173115,-0.0111932326108217,0.0,0.0,0.0,-0.0071101859211921,60.0,-6.226408004760742,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.29214875213802e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.78509124252014e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.227239257190377e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.78508687694557e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0004641620616894,290.9930725097656,294.1499938964844,281.4083251953125,280.75543212890625,283.5433349609375,281.6517028808594,290.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.7065373820487374e-09,0.0009900954319164,-0.0113827465102076,0.0,0.0,0.0,-0.0071460450999438,60.0,-6.241347789764404,-0.0,-6.68371740175644e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.297896031057462e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.791143384063616e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.231709605548531e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.791139018489048e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004644491709768,290.9917907714844,294.1499938964844,281.3900146484375,280.7442321777344,283.5244445800781,281.6291198730469,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121454052098e-09,0.0009907075436785,-0.0115702925249934,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256268501281738,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.3091199232731e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.802962449612096e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,7.240439299494028e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.802958084037527e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004650098271667,290.9891967773437,294.1499938964844,281.35333251953125,280.7214050292969,283.48663330078125,281.5839538574219,290.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919079020619,4.917915408242379e-09,0.0009919030126184,-0.0119365435093641,0.0,0.0,0.0,-0.0072508347220718,60.0,-6.286003112792969,-0.0,-6.708145861011873e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.3091199232731e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.802962449612096e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,7.240439299494028e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.802958084037527e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004650098271667,290.9891967773437,294.1499938964844,281.35333251953125,280.7214050292969,283.48663330078125,281.5839538574219,290.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919079020619,4.917915408242379e-09,0.0009919030126184,-0.0119365435093641,0.0,0.0,0.0,-0.0072508347220718,60.0,-6.286003112792969,-0.0,-6.708145861011873e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.319838136434556e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.814248915063216e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.248775364132598e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.814244549488647e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004655452212318,290.9866027832031,294.1499938964844,281.3166809082031,280.6979675292969,283.44879150390625,281.5390014648437,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049587123,5.051405960188049e-09,0.0009930444648489,-0.0122862756252288,0.0,0.0,0.0,-0.0073170117102563,60.0,-6.315491199493408,-0.0,-6.723595902258239e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.319838136434556e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.814248915063216e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.248775364132598e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.814244549488647e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004655452212318,290.9866027832031,294.1499938964844,281.3166809082031,280.6979675292969,283.44879150390625,281.5390014648437,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049587123,5.051405960188049e-09,0.0009930444648489,-0.0122862756252288,0.0,0.0,0.0,-0.0073170117102563,60.0,-6.315491199493408,-0.0,-6.723595902258239e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.329933527624236e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.8248798167333e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.256626849994063e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.824875451158732e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004660495033022,290.9840087890625,294.1499938964844,281.2799987792969,280.6737365722656,283.41094970703125,281.4943542480469,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941249154508,5.177140494083687e-09,0.0009941196767613,-0.0126156825572252,0.0,0.0,0.0,-0.0073793441988527,60.0,-6.344653129577637,-0.0,-6.738164870512264e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.329933527624236e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.8248798167333e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.256626849994063e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.824875451158732e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004660495033022,290.9840087890625,294.1499938964844,281.2799987792969,280.6737365722656,283.41094970703125,281.4943542480469,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941249154508,5.177140494083687e-09,0.0009941196767613,-0.0126156825572252,0.0,0.0,0.0,-0.0073793441988527,60.0,-6.344653129577637,-0.0,-6.738164870512264e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.335596405435354e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.830843191593884e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.26103171473369e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.830838826019316e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0004663323925342,290.982421875,294.1499938964844,281.25799560546875,280.6588134765625,283.3882141113281,281.4677734375,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.2476702983028645e-09,0.0009947228245437,-0.0128004597499966,0.0,0.0,0.0,-0.0074143088422715,60.0,-6.361911773681641,-0.0,-6.7463439279436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.339178359368816e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.834615048021078e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.263817678904161e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.834611410042272e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0004665113228838,290.9813842773437,294.1499938964844,281.24334716796875,280.6487121582031,283.3730773925781,281.4501647949219,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951095562428,5.292282168056772e-09,0.0009951043175533,-0.0129173351451754,0.0,0.0,0.0,-0.0074364249594509,60.0,-6.3733110427856445,-0.0,-6.751520231773611e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.343486453872174e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.839152335189284e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.267168257385492e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.839147969614714e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004667265166062,290.98004150390625,294.1499938964844,281.2250061035156,280.6358337402344,283.3541259765625,281.4282531738281,290.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955684654414,5.345936582301647e-09,0.0009955631103366,-0.0130578996613621,0.0,0.0,0.0,-0.0074630239978432,60.0,-6.387446880340576,-0.0,-6.757748138852548e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.34754280024208e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.843423322308809e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,7.270322385011241e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.84341895673424e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.00046692910837,290.9787292480469,294.1499938964844,281.2066650390625,280.6227111816406,283.3351745605469,281.406494140625,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.396447733119203e-09,0.0009959951275959,-0.0131902284920215,0.0,0.0,0.0,-0.0074880644679069,60.0,-6.401440143585205,-0.0,-6.763613669136248e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.354771464131773e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.851035429164769e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.275945245055482e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.8510310635902e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004672902286984,290.97607421875,294.1499938964844,281.1700134277344,280.595703125,283.2972717285156,281.3634033203125,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996770337224,5.486469056847909e-09,0.0009967648657038,-0.0134260654449462,0.0,0.0,0.0,-0.0075326925143599,60.0,-6.42888069152832,-0.0,-6.774073568749372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.354771464131773e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.851035429164769e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.275945245055482e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.8510310635902e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004672902286984,290.97607421875,294.1499938964844,281.1700134277344,280.595703125,283.2972717285156,281.3634033203125,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996770337224,5.486469056847909e-09,0.0009967648657038,-0.0134260654449462,0.0,0.0,0.0,-0.0075326925143599,60.0,-6.42888069152832,-0.0,-6.774073568749372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.360781405121088e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.857363329501824e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004675904056057,290.973388671875,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,281.3209228515625,290.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561299865064484e-09,0.0009974048007279,-0.0136221032589674,0.0,0.0,0.0,-0.0075697894208133,60.0,-6.4555745124816895,-0.0,-6.782774875091492e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.360781405121088e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.857363329501824e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004675904056057,290.973388671875,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,281.3209228515625,290.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561299865064484e-09,0.0009974048007279,-0.0136221032589674,0.0,0.0,0.0,-0.0075697894208133,60.0,-6.4555745124816895,-0.0,-6.782774875091492e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.365406731376424e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0004678214900195,290.970703125,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,281.2790832519531,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618889797887051e-09,0.0009978973539546,-0.0137729747220873,0.0,0.0,0.0,-0.0075983395799994,60.0,-6.481371402740479,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.365406731376424e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0004678214900195,290.970703125,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,281.2790832519531,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618889797887051e-09,0.0009978973539546,-0.0137729747220873,0.0,0.0,0.0,-0.0075983395799994,60.0,-6.481371402740479,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
