time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.368512110086158e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.865500760497524e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.000467976584332,290.968017578125,294.1499938964844,281.0599975585937,280.5075988769531,283.18359375,281.2379150390625,290.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657537993641881e-09,0.0009982278570532,-0.0138742215931415,0.0,0.0,0.0,-0.0076174992136657,60.0,-6.506180286407471,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.368512110086158e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.865500760497524e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.000467976584332,290.968017578125,294.1499938964844,281.0599975585937,280.5075988769531,283.18359375,281.2379150390625,290.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657537993641881e-09,0.0009982278570532,-0.0138742215931415,0.0,0.0,0.0,-0.0076174992136657,60.0,-6.506180286407471,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.369448525831103e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.866490290733054e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,7.287359767360613e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.866485925158486e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0004680233541876,290.9666442871094,294.1499938964844,281.0416564941406,280.49176025390625,283.1646423339844,281.2176208496094,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669177571832051e-09,0.0009983273921534,-0.013904714025557,0.0,0.0,0.0,-0.007623269688338,60.0,-6.518170833587647,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.867008338915184e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,7.287742482731119e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0004680479178205,290.9653015136719,294.1499938964844,281.0233459472656,280.4755554199219,283.1457214355469,281.1974792480469,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529868125915527,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.866583422990516e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004680277779698,290.9625549316406,294.1499938964844,280.9866638183594,280.4420166015625,283.1078491210937,281.15777587890625,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670216296493891e-09,0.0009983363561332,-0.01390743535012,0.0,0.0,0.0,-0.007623785175383,60.0,-6.552342891693115,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.866583422990516e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004680277779698,290.9625549316406,294.1499938964844,280.9866638183594,280.4420166015625,283.1078491210937,281.15777587890625,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670216296493891e-09,0.0009983363561332,-0.01390743535012,0.0,0.0,0.0,-0.007623785175383,60.0,-6.552342891693115,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0004679056291934,290.9598388671875,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,281.1187744140625,290.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639711364580081e-09,0.0009980755858123,-0.0138275204226374,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573498725891113,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0004679056291934,290.9598388671875,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,281.1187744140625,290.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639711364580081e-09,0.0009980755858123,-0.0138275204226374,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573498725891113,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004676237003877,290.95709228515625,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,281.08074951171875,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693485379038066e-09,0.0009974740678444,-0.0136431893333792,0.0,0.0,0.0,-0.0075737815350294,60.0,-6.592379093170166,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004676237003877,290.95709228515625,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,281.08074951171875,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693485379038066e-09,0.0009974740678444,-0.0136431893333792,0.0,0.0,0.0,-0.0075737815350294,60.0,-6.592379093170166,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.355263318866493e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.851552022155374e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,7.276326505234465e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.851548384176569e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0004673147632274,290.9552001953125,294.1499938964844,280.891357421875,280.34942626953125,283.006591796875,281.0556335449219,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.492268417839341e-09,0.0009968150407075,-0.0134412581101059,0.0,0.0,0.0,-0.0075355698354542,60.0,-6.603278636932373,-0.0,-6.77474787380561e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.351703920401631e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.847804176388308e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.8478005384095e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0004671369679272,290.9543151855469,294.1499938964844,280.8808288574219,280.339111328125,282.9945373535156,281.0440368652344,290.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447912787559517e-09,0.000996435759589,-0.0133250560611486,0.0,0.0,0.0,-0.0075135813094675,60.0,-6.607780456542969,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.841020801104604e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.268547778949142e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.841017163125798e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004668152250815,290.95294189453125,294.1499938964844,280.8647766113281,280.3233947753906,282.97576904296875,281.0264892578125,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676383338086e-09,0.0009957493748515,-0.0131147531792521,0.0,0.0,0.0,-0.0074737858958542,60.0,-6.613647937774658,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.338085510535166e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.833463263930752e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.833459625951946e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0004664567240979,290.9515380859375,294.1499938964844,280.8492126464844,280.3081359863281,282.9570007324219,281.00933837890625,290.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618733406066895,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004656068049371,290.9487609863281,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,280.9765625,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626040458679199,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004656068049371,290.9487609863281,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,280.9765625,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626040458679199,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.794454672373833e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0004646063316613,290.94598388671875,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9461669921875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629589080810547,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.794454672373833e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0004646063316613,290.94598388671875,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9461669921875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629589080810547,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0004634807119145,290.9432067871094,294.1499938964844,280.7649230957031,280.2255554199219,282.8456420898437,280.9181213378906,290.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629955291748047,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0004634807119145,290.9432067871094,294.1499938964844,280.7649230957031,280.2255554199219,282.8456420898437,280.9181213378906,290.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629955291748047,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004622608539648,290.9403991699219,294.1499938964844,280.7400207519531,280.201171875,282.8090515136719,280.8922119140625,290.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627752780914307,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004622608539648,290.9403991699219,294.1499938964844,280.7400207519531,280.201171875,282.8090515136719,280.8922119140625,290.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627752780914307,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.241292718797922e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.731534373713656e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.731531463330612e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0004616217047441,290.9389953613281,294.1499938964844,280.7281188964844,280.1894836425781,282.7908935546875,280.8802490234375,290.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.6256256103515625,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.717830835143104e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.000460971641587,290.9375915527344,294.1499938964844,280.716552734375,280.1781616210937,282.7727966308594,280.8687744140625,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.6230788230896,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0004596435464918,290.9347839355469,294.1499938964844,280.69439697265625,280.15643310546875,282.73687744140625,280.8476257324219,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.6166534423828125,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0004596435464918,290.9347839355469,294.1499938964844,280.69439697265625,280.15643310546875,282.73687744140625,280.8476257324219,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.6166534423828125,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004583056143019,290.9319763183594,294.1499938964844,280.6734619140625,280.13592529296875,282.7013244628906,280.82867431640625,290.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.60894250869751,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004583056143019,290.9319763183594,294.1499938964844,280.6734619140625,280.13592529296875,282.7013244628906,280.82867431640625,290.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.60894250869751,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004569821467157,290.9291687011719,294.1499938964844,280.65362548828125,280.1164855957031,282.6661071777344,280.8116760253906,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600432872772217,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004569821467157,290.9291687011719,294.1499938964844,280.65362548828125,280.1164855957031,282.6661071777344,280.8116760253906,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600432872772217,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.000456003122963,290.9270324707031,294.1499938964844,280.63922119140625,280.1023864746094,282.6396179199219,280.8002319335937,290.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.5936384201049805,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.606668027117848e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,7.095454930095002e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0004556985804811,290.9263610839844,294.1499938964844,280.6347961425781,280.0980529785156,282.6312866210937,280.7968139648437,290.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369707792,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591475486755371,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.593620052328332e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004550798330456,290.9249572753906,294.1499938964844,280.625732421875,280.08917236328125,282.6140441894531,280.7901611328125,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260882252687e-09,0.0009707170538604,-0.0054446915164589,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.58698034286499,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.58088057814166e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,7.076408655848354e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004544753755908,290.92352294921875,294.1499938964844,280.61688232421875,280.0804748535156,282.59686279296875,280.783935546875,290.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483269635184e-09,0.0009694276377558,-0.0050496002659201,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582520484924316,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004533385508693,290.92071533203125,294.1499938964844,280.5997619628906,280.0636901855469,282.5627746582031,280.7728881835937,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573986053466797,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004533385508693,290.92071533203125,294.1499938964844,280.5997619628906,280.0636901855469,282.5627746582031,280.7728881835937,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573986053466797,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0004523027164395,290.9178771972656,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,280.7637939453125,290.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566276550292969,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0004523027164395,290.9178771972656,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,280.7637939453125,290.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566276550292969,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.51519832597114e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0004513598105404,290.9150390625,294.1499938964844,280.5675048828125,280.0321044921875,282.49578857421875,280.7562866210937,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.5594258308410645,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
