time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.51519832597114e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0004513598105404,290.9150390625,294.1499938964844,280.5675048828125,280.0321044921875,282.49578857421875,280.7562866210937,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.5594258308410645,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0004505178076215,290.91217041015625,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,280.7504272460937,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553624629974365,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0004505178076215,290.91217041015625,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,280.7504272460937,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553624629974365,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0004501347139012,290.9107360839844,294.1499938964844,280.5446472167969,280.0096740722656,282.446533203125,280.74810791015625,290.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551151275634766,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.48173037613742e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,7.00317687005736e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0004497721092775,290.9093322753906,294.1499938964844,280.5372009277344,280.0024108886719,282.4302673339844,280.74609375,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.551119804382324,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,4.596359940478578e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,4.840192195842974e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,3.574950824258849e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.840190740651451e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0002295977028552,290.90740966796875,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,280.7427062988281,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139867520891,8.37149516375035e-10,0.0007139858789741,-0.0014868929283693,0.0,0.0,0.0,-0.0039874403737485,60.0,-5.641149997711182,-0.0,-1.635327429028166e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,4.596359940478578e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,4.840192195842974e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,3.574950824258849e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.840190740651451e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0002295977028552,290.90740966796875,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,280.7427062988281,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139867520891,8.37149516375035e-10,0.0007139858789741,-0.0014868929283693,0.0,0.0,0.0,-0.0039874403737485,60.0,-5.641149997711182,-0.0,-1.635327429028166e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,4.360021557658911e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,4.591316246660426e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,4.591314791468904e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0002177920978283,290.9083251953125,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091233447,5.807989644779351e-10,0.0004643085412681,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445643424987793,-0.0,-1.4714781393365683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,4.360021557658911e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,4.591316246660426e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,4.591314791468904e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0002177920978283,290.9083251953125,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091233447,5.807989644779351e-10,0.0004643085412681,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445643424987793,-0.0,-1.4714781393365683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.076925713685341e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,3.24015345540829e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.393167233094573e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.2401527278125286e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0001536988129373,290.9101257324219,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,280.747314453125,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206690307706,4.0286618485652065e-10,0.0003206686524208,-0.0007384733762592,0.0,0.0,0.0,-0.0018073366954922,60.0,-2.7613308429718018,-0.0,-7.328423201613532e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.076925713685341e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,3.24015345540829e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.393167233094573e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.2401527278125286e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0001536988129373,290.9101257324219,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,280.747314453125,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206690307706,4.0286618485652065e-10,0.0003206686524208,-0.0007384733762592,0.0,0.0,0.0,-0.0018073366954922,60.0,-2.7613308429718018,-0.0,-7.328423201613532e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,2.1477702830452472e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.6704900190234184e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.2617066861130297e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001072855739039,290.91192626953125,294.1499938964844,280.4814758300781,279.9477844238281,282.3863525390625,280.7554016113281,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008742332458496,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.001662323891651e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,2.107848376908805e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,1.5568502931273542e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.107847649313044e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.998717723647133e-05,290.9122314453125,294.1499938964844,280.4791564941406,279.94549560546875,282.38653564453125,280.7569274902344,290.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676216791088336e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828680515289309,-0.0,-3.1014020240860422e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,1.6729514754842967e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,7.93575745774433e-05,290.9130554199219,294.1499938964844,280.47186279296875,279.9383850097656,282.38720703125,280.7611999511719,290.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281492471694946,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.2380415682855528e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.3037183634878602e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.629223313822877e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,1.3037179087405091e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,6.184273661347106e-05,290.91363525390625,294.1499938964844,280.4645690917969,279.93121337890625,282.3877868652344,280.7644958496094,290.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168368354,1.649944625370381e-10,0.0001319166767643,-0.0003018566640093,0.0,0.0,0.0,-0.0007430496625602,60.0,-1.221618413925171,-0.0,-1.1864429438901423e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.034805548755685e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.4079944170080125e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,5.471521490107989e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.407992143271258e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,3.514031050144695e-05,290.9142761230469,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,280.7682800292969,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.375340087602879e-11,7.495792669942603e-05,-0.0001715214311843,0.0,0.0,0.0,-0.000422216951847,60.0,-0.7364717721939087,-0.0,-3.830721850839325e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.034805548755685e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.4079944170080125e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,5.471521490107989e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.407992143271258e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,3.514031050144695e-05,290.9142761230469,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,280.7682800292969,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.375340087602879e-11,7.495792669942603e-05,-0.0001715214311843,0.0,0.0,0.0,-0.000422216951847,60.0,-0.7364717721939087,-0.0,-3.830721850839325e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.562542588042561e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,3.751531721718493e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,2.770869514279184e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,3.751530584850116e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,1.7795637177187018e-05,290.9144897460937,294.1499938964844,280.4345703125,279.9018249511719,282.3887634277344,280.76953125,290.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016608248465e-05,4.747845519514904e-11,3.796011878876016e-05,-8.686158980708569e-05,0.0,0.0,0.0,-0.0002138186537194,60.0,-0.4096825420856476,-0.0,-9.824185215334679e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.562542588042561e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,3.751531721718493e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,2.770869514279184e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,3.751530584850116e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,1.7795637177187018e-05,290.9144897460937,294.1499938964844,280.4345703125,279.9018249511719,282.3887634277344,280.76953125,290.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016608248465e-05,4.747845519514904e-11,3.796011878876016e-05,-8.686158980708569e-05,0.0,0.0,0.0,-0.0002138186537194,60.0,-0.4096825420856476,-0.0,-9.824185215334679e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,1.545314830764255e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,1.627292135708558e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,1.2019129371765302e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,1.627291680961207e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.7191680247779e-06,290.9144287109375,294.1499938964844,280.4189453125,279.88653564453125,282.3887634277344,280.7698059082031,290.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.646591590542812e-05,2.0594633637349705e-11,1.646589589654468e-05,-3.767778252949938e-05,0.0,0.0,0.0,-9.274773765355349e-05,60.0,-0.1981286704540252,-0.0,-1.8484614880409644e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,1.545314830764255e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,1.627292135708558e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,1.2019129371765302e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,1.627291680961207e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.7191680247779e-06,290.9144287109375,294.1499938964844,280.4189453125,279.88653564453125,282.3887634277344,280.7698059082031,290.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.646591590542812e-05,2.0594633637349705e-11,1.646589589654468e-05,-3.767778252949938e-05,0.0,0.0,0.0,-9.274773765355349e-05,60.0,-0.1981286704540252,-0.0,-1.8484614880409644e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,5.112306666887889e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,5.383509460443747e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,3.976243192482798e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.383507755141181e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,2.553703097873949e-06,290.9144287109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3887634277344,280.7698059082031,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.447442617878551e-06,6.813323776694302e-12,5.447435796668287e-06,-1.246493684448069e-05,0.0,0.0,0.0,-3.068384830839932e-05,60.0,-0.0827411860227584,-0.0,-2.0230668269088925e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,5.112306666887889e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,5.383509460443747e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,3.976243192482798e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.383507755141181e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,2.553703097873949e-06,290.9144287109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3887634277344,280.7698059082031,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.447442617878551e-06,6.813323776694302e-12,5.447435796668287e-06,-1.246493684448069e-05,0.0,0.0,0.0,-3.068384830839932e-05,60.0,-0.0827411860227584,-0.0,-2.0230668269088925e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.563190264481819e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.699165122521663e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.993594906934959e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.69916426987038e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.280366745959327e-06,290.9143981933594,294.1499938964844,280.3944702148437,279.862548828125,282.3887634277344,280.7698059082031,290.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.731185077209375e-06,3.4160005553396378e-12,2.7311816666042432e-06,-6.249568741623079e-06,0.0,0.0,0.0,-1.538396463729441e-05,60.0,-0.0496397167444229,-0.0,-5.085552747148558e-13,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.054910754305638e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.110872673848462e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,8.204870738381943e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,1.1108723896313677e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.269498046800436e-07,290.9143981933594,294.1499938964844,280.385986328125,279.8542175292969,282.3887634277344,280.7698059082031,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1239658306294589e-06,1.4057724168764496e-12,1.123964466387406e-06,-2.57194528785476e-06,0.0,0.0,0.0,-6.330985343083739e-06,60.0,-0.0275361686944961,-0.0,-8.614060121670333e-14,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,6.84105883053121e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.203969865088311e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,5.320829554733564e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,7.203967644642262e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,3.417250482584677e-08,290.9143981933594,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.289853698466686e-08,9.11992784893498e-14,7.289844461411121e-08,-1.668062026283224e-07,0.0,0.0,0.0,-4.106259439140558e-07,60.0,-0.0064743184484541,-0.0,-3.6226225372505093e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,6.84105883053121e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.203969865088311e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,5.320829554733564e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,7.203967644642262e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,3.417250482584677e-08,290.9143981933594,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.289853698466686e-08,9.11992784893498e-14,7.289844461411121e-08,-1.668062026283224e-07,0.0,0.0,0.0,-4.106259439140558e-07,60.0,-0.0064743184484541,-0.0,-3.6226225372505093e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.494394830103829e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.573670971311003e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.162308471691631e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-1.573670527221793e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-7.464811879742683e-09,290.9143981933594,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5922871909879177e-08,-1.9924937283313622e-14,-1.5922852369953944e-08,3.6435444883409225e-08,0.0,0.0,0.0,8.968345355242492e-08,60.0,-0.0010604471899569,-0.0,-1.7286504813555653e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-1.494394830103829e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.573670971311003e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.162308471691631e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-1.573670527221793e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-7.464811879742683e-09,290.9143981933594,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5922871909879177e-08,-1.9924937283313622e-14,-1.5922852369953944e-08,3.6435444883409225e-08,0.0,0.0,0.0,8.968345355242492e-08,60.0,-0.0010604471899569,-0.0,-1.7286504813555653e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969444016259369e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.799499533372e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969444016259369e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.799499533372e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,280.3123474121094,279.78204345703125,282.3887634277344,280.7698059082031,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.5878570635035074e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001381084730383,-0.0,-5.0662506086801305e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.31072998046875,279.78045654296875,282.3887634277344,280.7698059082031,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,0.0001470757852075,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,280.30047607421875,279.7704162597656,282.3887634277344,280.7698059082031,290.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3166095817751522e-12,-1.128890935950927e-17,-1.3165983060725585e-12,3.65061800233768e-12,0.0,0.0,0.0,0.0,60.0,0.000167014542967,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.116914379189874e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.38836174030638e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,3.9798269931348723e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.388360114003121e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5560046700706666e-12,290.9143981933594,294.1499938964844,280.29010009765625,279.76025390625,282.3887634277344,280.7698059082031,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2275821635251982e-12,-7.392350179805735e-18,1.2275895360999713e-12,-4.049316004034465e-12,0.0,0.0,0.0,0.0,60.0,0.0001725939800962,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,280.7698059082031,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,4.0277729068671775e-12,-1.333022898389008e-17,-4.027759462760239e-12,6.3061218573412514e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682626025285,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,280.7698059082031,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,4.0277729068671775e-12,-1.333022898389008e-17,-4.027759462760239e-12,6.3061218573412514e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682626025285,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,280.24737548828125,279.7183837890625,282.3887634277344,280.7698059082031,290.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2832393567890898e-12,-8.01076364064018e-18,1.283247271464949e-12,-2.3678394314718965e-12,0.0,0.0,0.0,0.0,60.0,0.0001573502959217,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,280.24737548828125,279.7183837890625,282.3887634277344,280.7698059082031,290.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2832393567890898e-12,-8.01076364064018e-18,1.283247271464949e-12,-2.3678394314718965e-12,0.0,0.0,0.0,0.0,60.0,0.0001573502959217,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
