time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8655700683594,279.3442077636719,282.3887634277344,280.7698059082031,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670495898674825e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,3.318501330795698e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8655700683594,279.3442077636719,282.3887634277344,280.7698059082031,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670495898674825e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,3.318501330795698e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.85888671875,279.3376770019531,282.3887634277344,280.7698059082031,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,3.0853978387312964e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.85888671875,279.3376770019531,282.3887634277344,280.7698059082031,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,3.0853978387312964e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8562316894531,279.3350524902344,282.3887634277344,280.7698059082031,290.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4279239683029354e-12,-1.005208243784038e-17,-1.4279139936429486e-12,2.876647216872724e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9760976758552715e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8540344238281,279.3328857421875,282.3887634277344,280.7698059082031,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,2.8704705982818268e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8510131835937,279.3299560546875,282.3887634277344,280.7698059082031,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.5878566499132e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.668575143616181e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8510131835937,279.3299560546875,282.3887634277344,280.7698059082031,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.5878566499132e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.668575143616181e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8500061035156,279.3289489746094,282.3887634277344,280.7698059082031,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670495898674825e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,2.480889088474214e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8500061035156,279.3289489746094,282.3887634277344,280.7698059082031,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670495898674825e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,2.480889088474214e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.85107421875,279.3291015625,282.3887634277344,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.2711815523055637e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3059412342263386e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.85107421875,279.3291015625,282.3887634277344,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.2711815523055637e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3059412342263386e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.85418701171875,279.3295593261719,282.3887634277344,280.7698059082031,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.5878566499132e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1436932001961395e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.85418701171875,279.3295593261719,282.3887634277344,280.7698059082031,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.5878566499132e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1436932001961395e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8564758300781,279.3299255371094,282.3887634277344,280.7698059082031,290.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670495898674825e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.067518289550208e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8592529296875,279.3303527832031,282.3887634277344,280.7698059082031,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969443602669062e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.994019294215832e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8661804199219,279.3314514160156,282.3887634277344,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,1.4279239683029354e-12,-1.005208243784038e-17,-1.4279139936429486e-12,2.876647216872724e-13,0.0,0.0,0.0,0.0,60.0,1.853654430306051e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8661804199219,279.3314514160156,282.3887634277344,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,1.4279239683029354e-12,-1.005208243784038e-17,-1.4279139936429486e-12,2.876647216872724e-13,0.0,0.0,0.0,0.0,60.0,1.853654430306051e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8748474121094,279.3329162597656,282.3887634277344,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,1.7230924640898593e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.8748474121094,279.3329162597656,282.3887634277344,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,1.7230924640898593e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8851318359375,279.3347473144531,282.3887634277344,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3945537433168729e-12,-9.247589735128456e-18,1.3945629590353392e-12,9.95113930493674e-13,0.0,0.0,0.0,0.0,60.0,1.6014730135793798e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.8851318359375,279.3347473144531,282.3887634277344,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3945537433168729e-12,-9.247589735128456e-18,1.3945629590353392e-12,9.95113930493674e-13,0.0,0.0,0.0,0.0,60.0,1.6014730135793798e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.116914379189874e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.38836174030638e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,3.9798269931348723e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.388360114003121e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5560046700706666e-12,290.9143981933594,294.1499938964844,279.89697265625,279.3369140625,282.3887634277344,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.139087510235395e-12,-1.2093402889401805e-17,-4.1390753671710626e-12,2.943168712216116e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4878872207191309e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.116914379189874e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.38836174030638e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,3.9798269931348723e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.388360114003121e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5560046700706666e-12,290.9143981933594,294.1499938964844,279.89697265625,279.3369140625,282.3887634277344,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.139087510235395e-12,-1.2093402889401805e-17,-4.1390753671710626e-12,2.943168712216116e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4878872207191309e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.9034118652344,279.338134765625,282.3887634277344,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,1.4350576748256572e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.91021728515625,279.3394470214844,282.3887634277344,280.7698059082031,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969443189078755e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3843025953974576e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.9248046875,279.34234619140625,282.3887634277344,280.7698059082031,290.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.587856236322893e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.287221493839752e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.9248046875,279.34234619140625,282.3887634277344,280.7698059082031,290.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.587856236322893e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.287221493839752e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.9405822753906,279.3456420898437,282.3887634277344,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,1.1967554200964514e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.9405822753906,279.3456420898437,282.3887634277344,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,1.1967554200964514e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.116914379189874e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.38836174030638e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,3.9798269931348723e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.388360114003121e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5560046700706666e-12,290.9143981933594,294.1499938964844,279.9574890136719,279.3493347167969,282.3887634277344,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.139087510235395e-12,-1.2093402062221193e-17,-4.1390753671710626e-12,2.943168712216116e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1122987416456454e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,5.116914379189874e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,5.38836174030638e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,3.9798269931348723e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,5.388360114003121e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.5560046700706666e-12,290.9143981933594,294.1499938964844,279.9574890136719,279.3493347167969,282.3887634277344,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.139087510235395e-12,-1.2093402062221193e-17,-4.1390753671710626e-12,2.943168712216116e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1122987416456454e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.97540283203125,279.3534240722656,282.3887634277344,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969443189078755e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0340950211684684e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.97540283203125,279.3534240722656,282.3887634277344,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969443189078755e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0340950211684684e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,279.9847106933594,279.3556213378906,282.3887634277344,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629176274294013e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,9.972510270017663e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,279.99420166015625,279.3579406738281,282.3887634277344,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.2711815523055637e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.613633665139789e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.0138244628906,279.36285400390625,282.3887634277344,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969443189078755e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.940990483097266e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,280.0138244628906,279.36285400390625,282.3887634277344,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.994402465040681e-12,-5.969443189078755e-18,3.994408536572847e-12,-5.023343286475468e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.940990483097266e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,280.0341186523437,279.36822509765625,282.3887634277344,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.2711815523055637e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.311134479299653e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,280.0341186523437,279.36822509765625,282.3887634277344,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.2711815523055637e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.311134479299653e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
