time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,282.5633239746094,282.0040283203125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.4279239683029354e-12,-1.0052084092201604e-17,-1.4279139936429486e-12,2.876647216872724e-13,0.0,0.0,0.0,0.0,60.0,8.700934728267384e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,282.5633239746094,282.0040283203125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.4279239683029354e-12,-1.0052084092201604e-17,-1.4279139936429486e-12,2.876647216872724e-13,0.0,0.0,0.0,0.0,60.0,8.700934728267384e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,282.7042236328125,282.1352233886719,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670496725855436e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,8.281941887844368e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,282.7042236328125,282.1352233886719,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670496725855436e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,8.281941887844368e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,282.7747497558594,282.2002868652344,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.2711817177416859e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.751369679454001e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,282.8451538085937,282.26483154296875,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,7.673946811337373e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,282.9852600097656,282.3919982910156,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,7.264062418244066e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,282.9852600097656,282.3919982910156,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,7.264062418244066e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.1238098144531,282.5157775878906,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,6.621910131343611e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.1238098144531,282.5157775878906,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,6.621910131343611e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,283.260009765625,282.6353454589844,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.271181635023625e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.169097505586252e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,283.260009765625,282.6353454589844,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.271181635023625e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.169097505586252e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.3930358886719,282.74981689453125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670496725855436e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,5.533439306759647e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.3930358886719,282.74981689453125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3722667750390438e-12,-1.0670496725855436e-17,-1.3722561498577537e-12,1.969141429775112e-12,0.0,0.0,0.0,0.0,60.0,5.533439306759647e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,-2.558457189594937e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-2.69418087015319e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,-1.9899134965674361e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,-2.694180057001561e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,-1.2780023350353333e-12,290.9143981933594,294.1499938964844,283.4581604003906,282.8048400878906,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0500597667247895e-12,-6.587857477093812e-18,4.0500662719378244e-12,-3.3418667139128995e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.533439306759647e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,283.52215576171875,282.8582458496094,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.271181635023625e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.30344870242061e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.6465759277344,282.95977783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.957324151178e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.6465759277344,282.95977783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.957324151178e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.7654724121094,283.05352783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.672682152317975e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.7654724121094,283.05352783203125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.672682152317975e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.8780822753906,283.1386108398437,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.3356660484050735e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.8780822753906,283.1386108398437,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.3356660484050735e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.983642578125,283.21417236328125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.023698352284556e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,283.983642578125,283.21417236328125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,4.023698352284556e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.69418087015319e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.9899134965674361e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.694180057001561e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,1.2780023350353333e-12,290.9143981933594,294.1499938964844,284.03350830078125,283.2480773925781,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0834302085512855e-12,-1.271181635023625e-17,-4.083417198125217e-12,4.6246452847786834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.802816195275227e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,284.0813293457031,283.279296875,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.0277729068671775e-12,-1.3330229811070692e-17,-4.027759462760239e-12,6.3061218573412514e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.604705511861539e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,284.1703796386719,283.3331298828125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,3.4316432362402345e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0,290.9143981933594,294.1499938964844,284.1703796386719,283.3331298828125,282.3887634277344,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3388965500529817e-12,-8.629177101474624e-18,1.3389051152501441e-12,-6.863626962790026e-13,0.0,0.0,0.0,0.0,60.0,3.4316432362402345e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.050000000745058,3.940024001503062e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,4.149038404510641e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.050000000745058,3.064466735924753e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.050000000745058,4.1490370167318596e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,1.9681237195534607e-10,290.9143981933594,291.1499938964844,284.25,283.3747863769531,282.3887634277344,280.7698059082031,290.3963623046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3081488376728316e-10,5.588645035436256e-16,4.3081432865577085e-10,-9.785985355392768e-10,0.0,0.0,0.0,-2.4301698431372643e-09,60.0,-9.12630355287547e-07,-0.0,-1.201639540521458e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.050000000745058,3.940024001503062e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,4.149038404510641e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.050000000745058,3.064466735924753e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.050000000745058,4.1490370167318596e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.050000000745058,1.9681237195534607e-10,290.9143981933594,291.1499938964844,284.25,283.3747863769531,282.3887634277344,280.7698059082031,290.3963623046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3081488376728316e-10,5.588645035436256e-16,4.3081432865577085e-10,-9.785985355392768e-10,0.0,0.0,0.0,-2.4301698431372643e-09,60.0,-9.12630355287547e-07,-0.0,-1.201639540521458e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099853515625,0.6341404914855957,0.050000000745058,0.0408408679068088,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.6341404914855957,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103515625,0.6341404914855957,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.6341404914855957,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.6341404914855957,0.050000000745058,0.2040085941553115,290.5502014160156,291.1499938964844,284.2872619628906,283.3920288085937,292.3717346191406,294.08404541015625,290.4407043457031,1.0,0.1097140535712242,0.0114839570596814,0.0114839570596814,1.0,1.0,-0.4354489147663116,8.595515623710526e-07,0.4354480504989624,-0.1328203827142715,0.0,0.0,0.0,10.175897598266602,60.0,381.89202880859375,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.6313424706459045,0.050000000745058,0.0452361032366752,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.6313424706459045,0.050000000745058,0.0476357974112033,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.6313424706459045,0.050000000745058,0.0351836383342742,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.6313424706459045,0.050000000745058,0.0476357974112033,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.6313424706459045,0.050000000745058,0.2259637117385864,290.63653564453125,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979858398437,290.8455505371094,1.0,0.1210938394069671,0.0229679141193628,0.0229679141193628,1.0,1.0,-0.4819980263710022,3.5657346870721085e-06,0.4819944500923157,-0.1438878625631332,0.0,0.0,0.0,12.500308990478516,60.0,814.4554443359375,-0.0,16.681316375732422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.2281844615936279,291.354736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877624511719,1.0,0.1406053006649017,0.0459358282387256,0.0459358282387256,1.0,1.0,-0.4867365956306457,3.763681161217392e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7711791992188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709876418113708,0.050000000745058,0.2281844615936279,291.354736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877624511719,1.0,0.1406053006649017,0.0459358282387256,0.0459358282387256,1.0,1.0,-0.4867365956306457,3.763681161217392e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7711791992188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6022644042969,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7166442871094,1.0,0.1490138173103332,0.0574197880923748,0.0574197880923748,1.0,1.0,-0.4881990849971771,0.0001062750307028,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679872512817383,60.0,729.836181640625,-0.0,26.346336364746094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324388742446899,0.050000000745058,0.2295267283916473,291.821533203125,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.92584228515625,1.0,0.1565811783075332,0.2459358274936676,0.2459358274936676,0.9955183863639832,1.0,-0.489600121974945,0.0325613729655742,0.4570387601852417,-0.1133353859186172,0.0,0.0,0.0,27.19931030273437,60.0,657.7208862304688,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056579589844,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853271484375,292.2850036621094,1.0,0.1694027483463287,0.6229678988456726,0.6229678988456726,0.9865550994873048,1.0,-0.4921590387821197,0.1863707304000854,0.3057883083820343,0.0391604788601398,0.0,0.0,0.0,33.64053726196289,60.0,439.2685546875,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882019042969,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056579589844,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853271484375,292.2850036621094,1.0,0.1694027483463287,0.6229678988456726,0.6229678988456726,0.9865550994873048,1.0,-0.4921590387821197,0.1863707304000854,0.3057883083820343,0.0391604788601398,0.0,0.0,0.0,33.64053726196289,60.0,439.2685546875,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2337646484375,1.0,0.1795582026243209,1.0,1.0,0.977591872215271,1.0,-0.4943325221538543,0.2161066383123397,0.2782258689403534,0.0682109296321868,0.0,0.0,0.0,39.09871292114258,60.0,-41.54749298095703,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
