time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2337646484375,1.0,0.1795582026243209,1.0,1.0,0.977591872215271,1.0,-0.4943325221538543,0.2161066383123397,0.2782258689403534,0.0682109296321868,0.0,0.0,0.0,39.09871292114258,60.0,-41.54749298095703,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856384277344,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317901134490968,1.0,-0.4961300492286682,0.2178913503885269,0.2782386839389801,0.0694961994886398,0.0,0.0,0.0,43.6091423034668,48.0,-90.85755157470705,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856384277344,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317901134490968,1.0,-0.4961300492286682,0.2178913503885269,0.2782386839389801,0.0694961994886398,0.0,0.0,0.0,43.6091423034668,48.0,-90.85755157470705,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511474609375,292.1459350585937,1.0,0.1889606565237045,1.0,1.0,0.8859883546829224,1.0,-0.4965791404247284,0.2193708568811416,0.2772082984447479,0.0707768648862838,0.0,0.0,0.0,44.734771728515625,36.0,-85.31684875488281,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511474609375,292.1459350585937,1.0,0.1889606565237045,1.0,1.0,0.8859883546829224,1.0,-0.4965791404247284,0.2193708568811416,0.2772082984447479,0.0707768648862838,0.0,0.0,0.0,44.734771728515625,36.0,-85.31684875488281,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474853515625,292.1279296875,1.0,0.1877671927213668,1.0,1.0,0.8630874752998352,1.0,-0.4963401257991791,0.2201092392206192,0.2762308716773987,0.071513794362545,0.0,0.0,0.0,44.13424301147461,36.0,-81.52296447753906,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8775329589844,297.54425048828125,292.108154296875,1.0,0.1854884922504425,1.0,1.0,0.8265756964683533,1.0,-0.4958527088165283,0.2215464264154434,0.2743062973022461,0.0729964077472686,0.0,0.0,0.0,42.910423278808594,25.0,-79.89537048339844,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77899169921875,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7535520792007446,1.0,-0.4943525791168213,0.2262268364429474,0.2681257426738739,0.0778537616133689,0.0,0.0,0.0,39.14450073242188,25.0,-90.3022003173828,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77899169921875,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7535520792007446,1.0,-0.4943525791168213,0.2262268364429474,0.2681257426738739,0.0778537616133689,0.0,0.0,0.0,39.14450073242188,25.0,-90.3022003173828,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.50008624792099,0.050000000745058,0.0463204011321067,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.50008624792099,0.050000000745058,0.0487776137888431,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.50008624792099,0.050000000745058,0.0360269807279109,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.50008624792099,0.050000000745058,0.0487776137888431,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.50008624792099,0.050000000745058,0.2313800007104873,292.0313415527344,289.1499938964844,284.9554443359375,283.58843994140625,291.6679382324219,297.5362854003906,292.01287841796875,1.0,0.1750066578388214,1.0,1.0,0.7076993584632874,1.0,-0.4935539960861206,0.2313302606344223,0.2622237503528595,0.0830011144280433,0.0,0.0,0.0,37.14033126831055,25.0,-107.9180145263672,-0.0,38.0158576965332,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.231192409992218,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,291.57537841796875,297.53485107421875,291.98016357421875,1.0,0.1731411814689636,1.0,1.0,0.6805285215377808,1.0,-0.4931538105010986,0.2355258613824844,0.2576279640197754,0.0871934965252876,0.0,0.0,0.0,36.13584899902344,25.0,-124.22811126708984,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8088073730469,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587440133094788,1.0,-0.492246150970459,0.2707007229328155,0.2215454280376434,0.1221896931529045,0.0,0.0,0.0,33.86050033569336,25.0,-271.1660461425781,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8088073730469,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587440133094788,1.0,-0.492246150970459,0.2707007229328155,0.2215454280376434,0.1221896931529045,0.0,0.0,0.0,33.86050033569336,25.0,-271.1660461425781,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.2304329723119735,291.55780029296875,287.6499938964844,285.1268615722656,283.611572265625,289.230712890625,297.52734375,291.4358825683594,1.0,0.1654064357280731,1.0,1.0,0.4369595050811767,1.0,-0.4915336966514587,0.3374848067760467,0.154048889875412,0.188579723238945,0.0,0.0,0.0,32.07914352416992,25.0,-622.341796875,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.2304329723119735,291.55780029296875,287.6499938964844,285.1268615722656,283.611572265625,289.230712890625,297.52734375,291.4358825683594,1.0,0.1654064357280731,1.0,1.0,0.4369595050811767,1.0,-0.4915336966514587,0.3374848067760467,0.154048889875412,0.188579723238945,0.0,0.0,0.0,32.07914352416992,25.0,-622.341796875,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5168320536613464,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.5168320536613464,0.050000000745058,0.230293333530426,291.2830505371094,287.6499938964844,285.1629638671875,283.615478515625,288.2726135253906,297.52447509765625,291.1201171875,1.0,0.1639542877674102,1.0,1.0,0.3760672509670257,1.0,-0.4912358522415161,0.3763681352138519,0.1148677170276641,0.2272192239761352,0.0,0.0,0.0,31.335742950439453,25.0,-840.5731201171875,-0.0,32.94781875610352,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191137194633484,0.050000000745058,0.2301689088344574,290.9299011230469,287.1499938964844,285.19903564453125,283.6190795898437,287.28662109375,297.5205993652344,290.73016357421875,1.0,0.1626525968313217,1.0,1.0,0.305698812007904,1.0,-0.4909704625606537,0.4162819981575012,0.0746884569525718,0.2668730914592743,0.0,0.0,0.0,30.67407989501953,25.0,-1053.806396484375,-0.0,32.3773078918457,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.50909423828125,289.8123779296875,1.0,0.1604370176792144,1.0,1.0,0.1649618744850158,1.0,-0.4905269145965576,0.4656672775745392,0.0248596426099538,0.315867155790329,0.0,0.0,0.0,29.56445503234864,25.0,-1297.3818359375,-0.0,31.41928672790528,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366753578186,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.50909423828125,289.8123779296875,1.0,0.1604370176792144,1.0,1.0,0.1649618744850158,1.0,-0.4905269145965576,0.4656672775745392,0.0248596426099538,0.315867155790329,0.0,0.0,0.0,29.56445503234864,25.0,-1297.3818359375,-0.0,31.41928672790528,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253422260284424,0.133200004696846,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253422260284424,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5255314111709595,0.1234322115778923,0.0358213186264038,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253422260284424,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253422260284424,0.050000000745058,0.2298521995544433,289.46783447265625,286.6499938964844,285.31658935546875,283.62908935546875,285.3912353515625,297.4992370605469,289.23834228515625,1.0,0.1592708230018615,1.0,1.0,0.0765907168388366,1.0,-0.4903311729431152,0.4894059598445892,0.0009252217714674,0.3393745720386505,0.0,0.0,0.0,28.985713958740234,25.0,-1326.4119873046875,-0.0,30.923492431640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.738041341304779,0.1325644701719284,0.1046575605869293,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519130825996399,0.050000000745058,0.0482286401093006,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.7232856154441833,0.1229245737195015,0.0762512981891632,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519130825996399,0.050000000745058,0.0482286401093006,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519130825996399,0.050000000745058,0.2287759035825729,289.07196044921875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.819580078125,1.0,0.1601768136024475,1.0,1.0,0.024224953725934,1.0,-0.6073513031005859,0.6073387861251831,1.2523834811872804e-05,0.4310681521892547,0.0,0.0,0.0,24.17560768127441,45.0,-1424.5208740234375,-0.0,37.78411102294922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06964111328125,0.7457789778709412,0.1238502860069274,0.114278569817543,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399607419967651,0.050000000745058,0.0483207292854785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.730757474899292,0.1162334680557251,0.0832592844963073,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399607419967651,0.050000000745058,0.0483207292854785,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399607419967651,0.050000000745058,0.2292127311229705,288.0902099609375,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9310607910156,1.0,0.167863667011261,1.0,1.0,0.0156280379742383,1.0,-0.6280986666679382,0.6280954480171204,3.1986814974516165e-06,0.4480662643909454,0.0,0.0,0.0,26.6962947845459,45.0,-1243.953857421875,-0.0,42.682403564453125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9801025390625,0.7403423190116882,0.1229626908898353,0.1134151965379715,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366097092628479,0.050000000745058,0.0483491569757461,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.983642578125,0.7257771492004395,0.1154849007725715,0.0827218666672706,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366097092628479,0.050000000745058,0.0483491569757461,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366097092628479,0.050000000745058,0.2293475866317749,287.99908447265625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.848876953125,1.0,0.1691695153713226,1.0,1.0,0.0145349726080894,1.0,-0.6266477704048157,0.6266449689865112,2.812463890222716e-06,0.4468743801116943,0.0,0.0,0.0,27.40307235717773,33.0,-1201.3544921875,-0.0,43.27211380004883,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.7244820594787598,0.1190589815378189,0.1093876436352729,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295314192771912,0.050000000745058,0.0484136529266834,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658264160156,0.7105424404144287,0.1121273636817932,0.080096922814846,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295314192771912,0.050000000745058,0.0484136529266834,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295314192771912,0.050000000745058,0.2296535223722458,287.5769348144531,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.45343017578125,287.4567565917969,1.0,0.170864537358284,1.0,1.0,0.008590062148869,1.0,-0.6191855072975159,0.619184136390686,1.3777923868474318e-06,0.4407632946968078,0.0,0.0,0.0,28.96923446655273,33.0,-983.5060424804688,-0.0,44.07823944091797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.7194094061851501,0.1173691675066948,0.1075324863195419,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284361243247986,0.050000000745058,0.0484242402017116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.705277144908905,0.1105830371379852,0.0788278132677078,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284361243247986,0.050000000745058,0.0484242402017116,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284361243247986,0.050000000745058,0.229703739285469,287.353515625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2460632324219,1.0,0.1708421856164932,1.0,1.0,0.0048449910245835,1.0,-0.6155211925506592,0.6155203580856323,8.697603561813594e-07,0.4377618432044983,0.0,0.0,0.0,29.20459747314453,25.0,-863.583251953125,-0.0,43.90513229370117,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.7692371010780334,0.1160016432404518,0.1055109202861785,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788936018943787,0.050000000745058,0.0480576381087303,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794982910156,0.7542787194252014,0.1091952547430992,0.0773248746991157,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788936018943787,0.050000000745058,0.0480576381087303,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.6835036873817444,0.109853595495224,0.3684122562408447,287.0809936523437,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9723205566406,1.0,0.1725823879241943,1.0,1.0,0.0,1.0,-0.7766734957695007,0.7766728401184082,6.550274065375561e-07,0.5654387474060059,0.0,0.0,0.0,21.39311408996582,25.0,-788.9302978515625,-0.0,55.02351379394531,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8500048518180847,0.1148874685168266,0.1042020544409751,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448264122009277,0.050000000745058,0.0477616265416145,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8336635828018188,0.1078594997525215,0.076223075389862,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448264122009277,0.050000000745058,0.0477616265416145,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.8288035988807678,0.1058902069926261,0.4804199337959289,286.6991882324219,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6158752441406,1.0,0.1755669116973877,1.0,1.0,0.0,1.0,-0.9077035784721376,0.9077027440071106,7.938226644910173e-07,0.6745744347572327,0.0,0.0,0.0,15.34523868560791,25.0,-762.6863403320312,-0.0,66.36553192138672,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909730672836304,0.1130080968141555,0.1024575009942054,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035177707672119,0.050000000745058,0.0479313395917415,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722610235214233,0.1049512550234794,0.0742857381701469,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035177707672119,0.050000000745058,0.0479313395917415,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585582137107849,0.0983950942754745,0.4521099328994751,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724609375,1.0,0.1784036606550216,1.0,1.0,0.0,1.0,-0.86972576379776,0.8697249889373779,7.442175729011069e-07,0.6434844136238098,0.0,0.0,0.0,19.21801948547364,25.0,-473.5881652832031,-0.0,65.97282409667969,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909730672836304,0.1130080968141555,0.1024575009942054,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035177707672119,0.050000000745058,0.0479313395917415,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722610235214233,0.1049512550234794,0.0742857381701469,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035177707672119,0.050000000745058,0.0479313395917415,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585582137107849,0.0983950942754745,0.4521099328994751,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724609375,1.0,0.1784036606550216,1.0,1.0,0.0,1.0,-0.86972576379776,0.8697249889373779,7.442175729011069e-07,0.6434844136238098,0.0,0.0,0.0,19.21801948547364,25.0,-473.5881652832031,-0.0,65.97282409667969,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.7707415223121643,0.1125847250223159,0.1019652634859085,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878593325614929,0.050000000745058,0.0480085127055645,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.7511575818061829,0.1036811172962188,0.0733446925878524,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878593325614929,0.050000000745058,0.0480085127055645,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.7335684299468994,0.0952919423580169,0.4368190765380859,286.1753234863281,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284240722656,286.147705078125,1.0,0.1793891191482544,1.0,1.0,0.0,1.0,-0.8498360514640808,0.8498353362083435,7.189190114331723e-07,0.6270474195480347,0.0,0.0,0.0,20.95146751403809,25.0,-345.73638916015625,-0.0,65.31417083740234,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7617998123168945,0.1124924793839454,0.1018344238400459,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803082585334778,0.050000000745058,0.0480490326881408,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415199875831604,0.1029974371194839,0.0728310942649841,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803082585334778,0.050000000745058,0.0480490326881408,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7215951085090637,0.093578040599823,0.4283836781978607,286.1044311523437,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0819396972656,1.0,0.1798792779445648,1.0,1.0,0.0,1.0,-0.8390346169471741,0.8390339016914368,7.053838544379687e-07,0.6180950403213501,0.0,0.0,0.0,21.858932495117188,25.0,-275.7997131347656,-0.0,64.9072265625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497644424438477,0.1127015352249145,0.1019443944096565,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690223574638367,0.050000000745058,0.0481144599616527,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274238467216492,0.1018331870436668,0.0719642788171768,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690223574638367,0.050000000745058,0.0481144599616527,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013519406318665,0.0906068682670593,0.4138054847717285,285.99267578125,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805921792984008,1.0,1.0,0.0,1.0,-0.8207839727401733,0.8207833170890808,6.828244636380987e-07,0.6029082536697388,0.0,0.0,0.0,23.317291259765625,25.0,-156.0393829345703,-0.0,64.1150894165039,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491852641105652,0.1127369627356529,0.1019711345434188,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684176683425903,0.050000000745058,0.0481181517243385,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266618609428406,0.1017639338970184,0.071912758052349,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684176683425903,0.050000000745058,0.0481181517243385,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001603841781616,0.0904274508357048,0.4129276871681213,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9743347167969,1.0,0.1806275695562362,1.0,1.0,0.0,1.0,-0.819709837436676,0.8197091817855835,6.815081974309578e-07,0.6020110845565796,0.0,0.0,0.0,23.39914321899414,25.0,-148.89263916015625,-0.0,64.06299591064453,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438566088676453,0.1134940162301063,0.1025809869170188,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620009899139404,0.050000000745058,0.048158623278141,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.718355655670166,0.1009699925780296,0.0713182464241981,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620009899139404,0.050000000745058,0.048158623278141,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868743896484375,0.0883062928915023,0.4025784432888031,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809545159339904,1.0,1.0,0.0,1.0,-0.8074028491973877,0.8074021935462952,6.665128466920578e-07,0.5916972160339355,0.0,0.0,0.0,24.291309356689453,25.0,-65.65555572509766,-0.0,63.40540313720703,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
