time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438566088676453,0.1134940162301063,0.1025809869170188,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620009899139404,0.050000000745058,0.048158623278141,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.718355655670166,0.1009699925780296,0.0713182464241981,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620009899139404,0.050000000745058,0.048158623278141,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868743896484375,0.0883062928915023,0.4025784432888031,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809545159339904,1.0,1.0,0.0,1.0,-0.8074028491973877,0.8074021935462952,6.665128466920578e-07,0.5916972160339355,0.0,0.0,0.0,24.291309356689453,25.0,-65.65555572509766,-0.0,63.40540313720703,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427870631217957,0.1140286326408386,0.1030283793807029,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599947571754456,0.050000000745058,0.0481717996299266,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156198620796204,0.1006949320435524,0.0711089074611663,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599947571754456,0.050000000745058,0.0481717996299266,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823342442512512,0.0875066146254539,0.3986941277980804,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.181020513176918,1.0,1.0,0.0,1.0,-0.8030577898025513,0.8030571341514587,6.612568199670932e-07,0.5880417227745056,0.0,0.0,0.0,24.57829666137696,25.0,-35.25514221191406,-0.0,63.13608932495117,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424525618553162,0.1146517172455787,0.1035571247339248,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585246086120605,0.050000000745058,0.048181626945734,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135498523712158,0.1004849970340728,0.0709465071558952,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585246086120605,0.050000000745058,0.048181626945734,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787648797035217,0.0868339538574218,0.3954357504844665,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810444146394729,1.0,1.0,0.0,1.0,-0.7996099591255188,0.7996093034744263,6.571027597601642e-07,0.5851404070854187,0.0,0.0,0.0,24.790191650390625,25.0,-10.396007537841797,-0.0,62.90151596069336,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433934211730957,0.1161231771111488,0.1048231571912765,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066669464111,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109034657478333,0.1002233326435089,0.0707363486289978,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066669464111,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737068295478821,0.0857745558023452,0.3903217017650604,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810124218463897,1.0,1.0,0.0,1.0,-0.7947684526443481,0.7947677969932556,6.513050152534561e-07,0.5810842514038086,0.0,0.0,0.0,25.05170249938965,25.0,26.740846633911133,-0.0,62.52470016479492,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433934211730957,0.1161231771111488,0.1048231571912765,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066669464111,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109034657478333,0.1002233326435089,0.0707363486289978,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567066669464111,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737068295478821,0.0857745558023452,0.3903217017650604,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810124218463897,1.0,1.0,0.0,1.0,-0.7947684526443481,0.7947677969932556,6.513050152534561e-07,0.5810842514038086,0.0,0.0,0.0,25.05170249938965,25.0,26.740846633911133,-0.0,62.52470016479492,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458496689796448,0.1178430691361427,0.1063200980424881,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738708496094,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096863985061646,0.1001261100172996,0.0706458985805511,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738708496094,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705282330513,0.0849901065230369,0.3865487277507782,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809264868497848,1.0,1.0,0.0,1.0,-0.7919416427612305,0.7919409871101379,6.479611442955502e-07,0.578764796257019,0.0,0.0,0.0,25.16780471801757,25.0,51.80917739868164,-0.0,62.25636672973633,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458496689796448,0.1178430691361427,0.1063200980424881,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738708496094,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096863985061646,0.1001261100172996,0.0706458985805511,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558738708496094,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705282330513,0.0849901065230369,0.3865487277507782,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809264868497848,1.0,1.0,0.0,1.0,-0.7919416427612305,0.7919409871101379,6.479611442955502e-07,0.578764796257019,0.0,0.0,0.0,25.16780471801757,25.0,51.80917739868164,-0.0,62.25636672973633,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749329686164856,0.1197623088955879,0.1080023422837257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556356310844421,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094196677207947,0.1001506373286247,0.0706443563103675,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556356310844421,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685354709625244,0.0843941047787666,0.383687674999237,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808284372091293,1.0,1.0,0.0,1.0,-0.7905287146568298,0.7905280590057373,6.463382078436553e-07,0.5776848793029785,0.0,0.0,0.0,25.196088790893555,25.0,68.82954406738281,-0.0,62.08263397216797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749329686164856,0.1197623088955879,0.1080023422837257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556356310844421,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094196677207947,0.1001506373286247,0.0706443563103675,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556356310844421,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685354709625244,0.0843941047787666,0.383687674999237,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808284372091293,1.0,1.0,0.0,1.0,-0.7905287146568298,0.7905280590057373,6.463382078436553e-07,0.5776848793029785,0.0,0.0,0.0,25.196088790893555,25.0,68.82954406738281,-0.0,62.08263397216797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535354495048523,0.1218461468815803,0.1098370403051376,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097841501235962,0.10026715695858,0.0707099214196205,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673146486282349,0.0839323550462722,0.3814707994461059,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807431727647781,1.0,1.0,0.0,1.0,-0.7901464104652405,0.790145754814148,6.459718520090973e-07,0.577521026134491,0.0,0.0,0.0,25.1721134185791,25.0,80.47144317626953,-0.0,61.99319839477539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535354495048523,0.1218461468815803,0.1098370403051376,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097841501235962,0.10026715695858,0.0707099214196205,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673146486282349,0.0839323550462722,0.3814707994461059,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807431727647781,1.0,1.0,0.0,1.0,-0.7901464104652405,0.790145754814148,6.459718520090973e-07,0.577521026134491,0.0,0.0,0.0,25.1721134185791,25.0,80.47144317626953,-0.0,61.99319839477539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558508515357971,0.1229422241449356,0.1108043193817138,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144616127014,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101353406906128,0.1003534570336341,0.0707631111145019,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144616127014,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669120788574219,0.0837407335639,0.3805493414402008,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.180710107088089,1.0,1.0,0.0,1.0,-0.7902625799179077,0.79026198387146,6.461638690780092e-07,0.5777139067649841,0.0,0.0,0.0,25.147640228271484,25.0,84.8482894897461,-0.0,61.97769546508789,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582841515541077,0.1240711510181427,0.1118018180131912,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105718851089478,0.1004557758569717,0.0708279013633728,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666167378425598,0.0835708156228065,0.3797307312488556,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806851178407669,1.0,1.0,0.0,1.0,-0.7905517220497131,0.7905510663986206,6.465670594479889e-07,0.5780615210533142,0.0,0.0,0.0,25.11756896972656,25.0,88.49845123291016,-0.0,61.98052215576172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634545564651489,0.1264209151268005,0.113880954682827,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116450667381287,0.1007029488682746,0.0709881857037544,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662840843200684,0.0832869932055473,0.3783572316169739,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806624978780746,1.0,1.0,0.0,1.0,-0.7915827035903931,0.7915820479393005,6.479260719061131e-07,0.5791590809822083,0.0,0.0,0.0,25.04607009887696,25.0,94.12017059326172,-0.0,62.03866195678711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634545564651489,0.1264209151268005,0.113880954682827,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116450667381287,0.1007029488682746,0.0709881857037544,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662840843200684,0.0832869932055473,0.3783572316169739,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806624978780746,1.0,1.0,0.0,1.0,-0.7915827035903931,0.7915820479393005,6.479260719061131e-07,0.5791590809822083,0.0,0.0,0.0,25.04607009887696,25.0,94.12017059326172,-0.0,62.03866195678711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689644694328308,0.1288838237524032,0.1160633191466331,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129166126251221,0.1009996458888053,0.0711840242147445,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662188768386841,0.0830660760402679,0.3772780001163482,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806792020797729,1.0,1.0,0.0,1.0,-0.7931321263313293,0.7931315302848816,6.499158189399168e-07,0.5807101726531982,0.0,0.0,0.0,24.96573638916016,25.0,98.14112854003906,-0.0,62.16268539428711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689644694328308,0.1288838237524032,0.1160633191466331,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129166126251221,0.1009996458888053,0.0711840242147445,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662188768386841,0.0830660760402679,0.3772780001163482,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806792020797729,1.0,1.0,0.0,1.0,-0.7931321263313293,0.7931315302848816,6.499158189399168e-07,0.5807101726531982,0.0,0.0,0.0,24.96573638916016,25.0,98.14112854003906,-0.0,62.16268539428711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774757444858551,0.1314522475004196,0.1183415502309799,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143343687057495,0.1013401895761489,0.0714111179113388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663621664047241,0.0828984081745147,0.3764459192752838,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807369738817215,1.0,1.0,0.0436163917183876,1.0,-0.7951298952102661,0.7950593829154968,7.048848056001589e-05,0.582600474357605,0.0,0.0,0.0,24.88142204284668,25.0,101.255126953125,-0.0,62.34894943237305,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774757444858551,0.1314522475004196,0.1183415502309799,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143343687057495,0.1013401895761489,0.0714111179113388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663621664047241,0.0828984081745147,0.3764459192752838,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807369738817215,1.0,1.0,0.0436163917183876,1.0,-0.7951298952102661,0.7950593829154968,7.048848056001589e-05,0.582600474357605,0.0,0.0,0.0,24.88142204284668,25.0,101.255126953125,-0.0,62.34894943237305,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807894945144653,0.1341232657432556,0.120711863040924,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158655524253845,0.1017223596572876,0.071667268872261,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666761636734009,0.0827787369489669,0.3758328855037689,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808364540338516,1.0,1.0,0.0872327834367752,1.0,-0.7975353598594666,0.7951255440711975,0.0024098535068333,0.5826368927955627,0.0,0.0,0.0,24.796401977539062,25.0,110.04827117919922,-0.0,62.59529495239258,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807894945144653,0.1341232657432556,0.120711863040924,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158655524253845,0.1017223596572876,0.071667268872261,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666761636734009,0.0827787369489669,0.3758328855037689,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808364540338516,1.0,1.0,0.0872327834367752,1.0,-0.7975353598594666,0.7951255440711975,0.0024098535068333,0.5826368927955627,0.0,0.0,0.0,24.796401977539062,25.0,110.04827117919922,-0.0,62.59529495239258,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838842272758484,0.1355032622814178,0.1219336688518524,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588160753250122,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166672348976135,0.1019329354166984,0.0718073472380638,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588160753250122,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668887734413147,0.0827388316392898,0.375609278678894,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7325439453125,297.1246643066406,286.46514892578125,1.0,0.1809015274047851,1.0,1.0,0.1090409830212593,1.0,-0.7988960146903992,0.7904305458068848,0.0084654502570629,0.5779489874839783,0.0,0.0,0.0,24.75446319580078,25.0,130.63433837890625,-0.0,62.74128341674805,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7870523929595947,0.1369322538375854,0.1231901124119758,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591591596603394,0.050000000745058,0.0481773689389228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.717510461807251,0.1021688506007194,0.0719604939222335,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591591596603394,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.6671538949012756,0.082720898091793,0.375462919473648,286.5115966796875,287.8500061035156,286.68023681640625,283.7854309082031,286.9466247558594,297.1260681152344,286.5365600585937,1.0,0.1809768825769424,1.0,1.0,0.1342226713895797,1.0,-0.8004065155982971,0.777155339717865,0.0232511535286903,0.5647104978561401,0.0,0.0,0.0,24.71203994750977,25.0,184.07684326171875,-0.0,62.90583419799805,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941762208938599,0.1401056498289108,0.1259264498949051,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.7197757959365845,0.1028271540999412,0.0723657608032226,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.6682920455932617,0.0828339084982872,0.375683844089508,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,287.40771484375,297.1299743652344,286.7872314453125,1.0,0.1811728775501251,1.0,1.0,0.1845860630273819,1.0,-0.8044261336326599,0.752189040184021,0.0522371120750904,0.539654552936554,0.0,0.0,0.0,24.59215545654297,25.0,327.22802734375,-0.0,63.34083557128906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941762208938599,0.1401056498289108,0.1259264498949051,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.7197757959365845,0.1028271540999412,0.0723657608032226,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.6682920455932617,0.0828339084982872,0.375683844089508,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,287.40771484375,297.1299743652344,286.7872314453125,1.0,0.1811728775501251,1.0,1.0,0.1845860630273819,1.0,-0.8044261336326599,0.752189040184021,0.0522371120750904,0.539654552936554,0.0,0.0,0.0,24.59215545654297,25.0,327.22802734375,-0.0,63.34083557128906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.802854061126709,0.1437578797340393,0.1290923058986663,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.5616635680198669,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7232351899147034,0.1037879362702369,0.0729789361357688,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.5616635680198669,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.6707154512405396,0.083197958767414,0.3769923448562622,287.02490234375,288.04998779296875,286.8346862792969,283.814453125,287.8067321777344,297.1358947753906,287.0707702636719,1.0,0.1814631670713424,1.0,1.0,0.2349494397640228,1.0,-0.8105071187019348,0.7316597700119019,0.0788473710417747,0.5186448097229004,0.0,0.0,0.0,24.4005184173584,25.0,395.960205078125,-0.0,63.997535705566406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.802854061126709,0.1437578797340393,0.1290923058986663,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.5616635680198669,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7232351899147034,0.1037879362702369,0.0729789361357688,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.5616635680198669,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.6707154512405396,0.083197958767414,0.3769923448562622,287.02490234375,288.04998779296875,286.8346862792969,283.814453125,287.8067321777344,297.1358947753906,287.0707702636719,1.0,0.1814631670713424,1.0,1.0,0.2349494397640228,1.0,-0.8105071187019348,0.7316597700119019,0.0788473710417747,0.5186448097229004,0.0,0.0,0.0,24.4005184173584,25.0,395.960205078125,-0.0,63.997535705566406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.812732458114624,0.147932156920433,0.1326976418495178,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34674072265625,0.7277211546897888,0.1050241887569427,0.0737821385264396,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.6743261814117432,0.0837990492582321,0.3793475329875946,287.35040283203125,288.1499938964844,286.9121398925781,283.828369140625,288.2366638183594,297.14337158203125,287.4026794433594,1.0,0.1818736046552658,1.0,1.0,0.27602419257164,1.0,-0.8185926079750061,0.7102285623550415,0.1083640679717063,0.4963575601577759,0.0,0.0,0.0,24.154014587402344,25.0,461.1040344238281,-0.0,64.89442443847656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.812732458114624,0.147932156920433,0.1326976418495178,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34674072265625,0.7277211546897888,0.1050241887569427,0.0737821385264396,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.6743261814117432,0.0837990492582321,0.3793475329875946,287.35040283203125,288.1499938964844,286.9121398925781,283.828369140625,288.2366638183594,297.14337158203125,287.4026794433594,1.0,0.1818736046552658,1.0,1.0,0.27602419257164,1.0,-0.8185926079750061,0.7102285623550415,0.1083640679717063,0.4963575601577759,0.0,0.0,0.0,24.154014587402344,25.0,461.1040344238281,-0.0,64.89442443847656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.823464035987854,0.1526279300451278,0.1367813348770141,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.5662195682525635,0.050000000745058,0.0481316857039928,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191162109375,0.7332817316055298,0.1065517589449882,0.0747842937707901,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.5662195682525635,0.050000000745058,0.0481316857039928,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112731933594,0.6791890263557434,0.0846545323729515,0.3828111290931701,287.7232971191406,288.25,286.9896850585937,283.8419494628906,288.7343444824219,297.15869140625,287.7833251953125,1.0,0.1824294477701187,1.0,1.0,0.3170989155769348,1.0,-0.8288144469261169,0.6838708519935608,0.1449435502290725,0.4687343537807464,0.0,0.0,0.0,23.856969833374023,25.0,531.626220703125,-0.0,66.06554412841797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.823464035987854,0.1526279300451278,0.1367813348770141,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.5662195682525635,0.050000000745058,0.0481316857039928,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191162109375,0.7332817316055298,0.1065517589449882,0.0747842937707901,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.5662195682525635,0.050000000745058,0.0481316857039928,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112731933594,0.6791890263557434,0.0846545323729515,0.3828111290931701,287.7232971191406,288.25,286.9896850585937,283.8419494628906,288.7343444824219,297.15869140625,287.7833251953125,1.0,0.1824294477701187,1.0,1.0,0.3170989155769348,1.0,-0.8288144469261169,0.6838708519935608,0.1449435502290725,0.4687343537807464,0.0,0.0,0.0,23.856969833374023,25.0,531.626220703125,-0.0,66.06554412841797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.8292428255081177,0.1551696807146072,0.1389932632446289,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909606933594,0.5676771998405457,0.050000000745058,0.0481226295232772,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9274597167969,0.7365071773529053,0.1074352636933326,0.0753652825951576,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909606933594,0.5676771998405457,0.050000000745058,0.0481226295232772,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189758300781,0.6821253895759583,0.0851866081357002,0.384991317987442,287.9319152832031,288.25,287.02850341796875,283.8486633300781,289.0081787109375,297.170166015625,287.9960021972656,1.0,0.182769164443016,1.0,1.0,0.3376362919807434,1.0,-0.8347609043121338,0.6689214706420898,0.1658394187688827,0.4529820382595062,0.0,0.0,0.0,23.69016456604004,25.0,570.7236328125,-0.0,66.76428985595703,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571960449219,0.8354334831237793,0.157846987247467,0.1413243114948272,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.56931471824646,0.050000000745058,0.0481125973165035,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.740110456943512,0.1084048897027969,0.0760043635964393,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.56931471824646,0.050000000745058,0.0481125973165035,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.6854690909385681,0.0857933163642883,0.3874943554401397,288.1513977050781,288.3500061035156,287.0673522949219,283.85528564453125,289.1640930175781,297.18243408203125,288.2133178710937,1.0,0.1831553280353546,1.0,1.0,0.3448915779590606,1.0,-0.8413051962852478,0.6657377481460571,0.1755674183368683,0.448813796043396,0.0,0.0,0.0,23.507089614868164,25.0,577.618408203125,-0.0,67.54702758789062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373229980469,0.8488642573356628,0.1634532660245895,0.1462694108486175,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.5729255080223083,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.7482141852378845,0.1105156987905502,0.0774276703596115,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.5729255080223083,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216064453125,0.6930789947509766,0.0871706083416938,0.39334836602211,288.5323181152344,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.20831298828125,288.58319091796875,1.0,0.1840728223323822,1.0,1.0,0.3594021499156952,1.0,-0.8559218645095825,0.661439061164856,0.1944828331470489,0.4422000646591186,0.0,0.0,0.0,23.11906814575196,25.0,520.9307250976562,-0.0,69.35637664794922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373229980469,0.8488642573356628,0.1634532660245895,0.1462694108486175,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.5729255080223083,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.7482141852378845,0.1105156987905502,0.0774276703596115,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.5729255080223083,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216064453125,0.6930789947509766,0.0871706083416938,0.39334836602211,288.5323181152344,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.20831298828125,288.58319091796875,1.0,0.1840728223323822,1.0,1.0,0.3594021499156952,1.0,-0.8559218645095825,0.661439061164856,0.1944828331470489,0.4422000646591186,0.0,0.0,0.0,23.11906814575196,25.0,520.9307250976562,-0.0,69.35637664794922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
