time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631149530410767,0.1692451536655426,0.1514050811529159,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766454339027405,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569484710693359,0.1127484366297721,0.0789519175887107,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766454339027405,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.7012425661087036,0.0886808410286903,0.3998866975307464,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851732730865478,1.0,1.0,0.3739127218723297,1.0,-0.8717101216316223,0.6570400595664978,0.2146700471639633,0.4352193474769592,0.0,0.0,0.0,22.7462158203125,25.0,475.753662109375,-0.0,71.42755889892578,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631149530410767,0.1692451536655426,0.1514050811529159,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766454339027405,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569484710693359,0.1127484366297721,0.0789519175887107,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766454339027405,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.7012425661087036,0.0886808410286903,0.3998866975307464,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851732730865478,1.0,1.0,0.3739127218723297,1.0,-0.8717101216316223,0.6570400595664978,0.2146700471639633,0.4352193474769592,0.0,0.0,0.0,22.7462158203125,25.0,475.753662109375,-0.0,71.42755889892578,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.878038227558136,0.1751538962125778,0.1566783934831619,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804309844970703,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661746144294739,0.11504527926445,0.080538086593151,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804309844970703,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097053527832031,0.0902699455618858,0.4068710207939148,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.6217346191406,297.2599792480469,289.1714782714844,1.0,0.1864452362060547,1.0,1.0,0.361103892326355,1.0,-0.8882740139961243,0.6819692254066467,0.2063048183917999,0.4572581052780151,0.0,0.0,0.0,22.396160125732425,25.0,335.3739929199219,-0.0,73.73301696777344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.878038227558136,0.1751538962125778,0.1566783934831619,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804309844970703,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661746144294739,0.11504527926445,0.080538086593151,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804309844970703,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097053527832031,0.0902699455618858,0.4068710207939148,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.6217346191406,297.2599792480469,289.1714782714844,1.0,0.1864452362060547,1.0,1.0,0.361103892326355,1.0,-0.8882740139961243,0.6819692254066467,0.2063048183917999,0.4572581052780151,0.0,0.0,0.0,22.396160125732425,25.0,335.3739929199219,-0.0,73.73301696777344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921929001808167,0.1808339357376098,0.161825031042099,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836831331253052,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747734785079956,0.1171892955899238,0.0820590704679489,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836831331253052,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170501351356506,0.0917672291398048,0.4136629104614258,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53955078125,297.2826232910156,289.2978210449219,1.0,0.1878484040498733,1.0,1.0,0.3482950627803802,1.0,-0.9043856859207152,0.7077265381813049,0.1966591924428939,0.4802203476428985,0.0,0.0,0.0,22.132953643798828,25.0,192.48516845703125,-0.0,76.15629577636719,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921929001808167,0.1808339357376098,0.161825031042099,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836831331253052,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747734785079956,0.1171892955899238,0.0820590704679489,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836831331253052,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170501351356506,0.0917672291398048,0.4136629104614258,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53955078125,297.2826232910156,289.2978210449219,1.0,0.1878484040498733,1.0,1.0,0.3482950627803802,1.0,-0.9043856859207152,0.7077265381813049,0.1966591924428939,0.4802203476428985,0.0,0.0,0.0,22.132953643798828,25.0,192.48516845703125,-0.0,76.15629577636719,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.8986497521400452,0.1835608184337616,0.1642984896898269,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849874019622803,0.050000000745058,0.0480233244597911,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.7785634994506836,0.1181759461760521,0.0827638283371925,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849874019622803,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201133966445923,0.0924527049064636,0.4168079197406769,289.3260803222656,288.75,287.4172668457031,283.9142761230469,289.4999694824219,297.2926025390625,289.33502197265625,1.0,0.1885804980993271,1.0,1.0,0.3418906331062317,1.0,-0.9119582772254944,0.7202890515327454,0.1916691660881042,0.4914957284927368,0.0,0.0,0.0,22.0448055267334,25.0,137.88711547851562,-0.0,77.37337493896484,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9047189950942992,0.1862159818410873,0.1667079031467437,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.58609539270401,0.050000000745058,0.0480174161493778,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7820107340812683,0.1191043704748153,0.083429105579853,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.58609539270401,0.050000000745058,0.0480174161493778,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.7228279113769531,0.0930913537740707,0.4197558164596557,289.35107421875,288.8500061035156,287.4561462402344,283.9209289550781,289.4076538085937,297.30181884765625,289.3537292480469,1.0,0.1893246322870254,1.0,1.0,0.3297598659992218,1.0,-0.9191726446151732,0.7383560538291931,0.180816575884819,0.5083322525024414,0.0,0.0,0.0,21.9824161529541,25.0,77.79913330078125,-0.0,78.58414459228516,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161101579666138,0.1912332475185394,0.1712944060564041,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.587600827217102,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260498046875,0.7876297235488892,0.1207398176193237,0.0846206098794937,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.587600827217102,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7270947098731995,0.0941868498921394,0.4249260127544403,289.3255615234375,288.95001220703125,287.5338439941406,283.93438720703125,289.21246337890625,297.31756591796875,289.3175048828125,1.0,0.1908208429813385,1.0,1.0,0.305498331785202,1.0,-0.9322943091392516,0.7735758423805237,0.158718466758728,0.5413933396339417,0.0,0.0,0.0,21.942625045776367,25.0,-39.25336456298828,-0.0,80.9429931640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161101579666138,0.1912332475185394,0.1712944060564041,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.587600827217102,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260498046875,0.7876297235488892,0.1207398176193237,0.0846206098794937,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.587600827217102,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7270947098731995,0.0941868498921394,0.4249260127544403,289.3255615234375,288.95001220703125,287.5338439941406,283.93438720703125,289.21246337890625,297.31756591796875,289.3175048828125,1.0,0.1908208429813385,1.0,1.0,0.305498331785202,1.0,-0.9322943091392516,0.7735758423805237,0.158718466758728,0.5413933396339417,0.0,0.0,0.0,21.942625045776367,25.0,-39.25336456298828,-0.0,80.9429931640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.9255548715591432,0.1958416253328323,0.175513669848442,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.5880874991416931,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460632324219,0.791321873664856,0.1220591887831687,0.0855951756238937,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.5880874991416931,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24786376953125,0.7296870946884155,0.095010869204998,0.4289215505123138,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,289.0395812988281,297.32989501953125,289.2325134277344,1.0,0.192279651761055,1.0,1.0,0.2812367975711822,1.0,-0.943318009376526,0.8057808876037598,0.1375371068716049,0.5719343423843384,0.0,0.0,0.0,22.01749038696289,25.0,-111.4936065673828,-0.0,83.14156341552734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.9255548715591432,0.1958416253328323,0.175513669848442,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.5880874991416931,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460632324219,0.791321873664856,0.1220591887831687,0.0855951756238937,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.5880874991416931,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24786376953125,0.7296870946884155,0.095010869204998,0.4289215505123138,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,289.0395812988281,297.32989501953125,289.2325134277344,1.0,0.192279651761055,1.0,1.0,0.2812367975711822,1.0,-0.943318009376526,0.8057808876037598,0.1375371068716049,0.5719343423843384,0.0,0.0,0.0,22.01749038696289,25.0,-111.4936065673828,-0.0,83.14156341552734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9330114126205444,0.2001541703939438,0.1794358789920807,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877543687820435,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.793395459651947,0.1231235861778259,0.0863791108131408,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877543687820435,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7308590412139893,0.0955967381596565,0.4318056404590606,289.1581115722656,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.340087890625,289.14959716796875,1.0,0.1936584562063217,1.0,1.0,0.2700259983539581,1.0,-0.9524325728416444,0.8237314820289612,0.1287010908126831,0.5887186527252197,0.0,0.0,0.0,22.17832374572754,25.0,-109.87347412109376,-0.0,85.14722442626953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9330114126205444,0.2001541703939438,0.1794358789920807,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877543687820435,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.793395459651947,0.1231235861778259,0.0863791108131408,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877543687820435,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7308590412139893,0.0955967381596565,0.4318056404590606,289.1581115722656,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.340087890625,289.14959716796875,1.0,0.1936584562063217,1.0,1.0,0.2700259983539581,1.0,-0.9524325728416444,0.8237314820289612,0.1287010908126831,0.5887186527252197,0.0,0.0,0.0,22.17832374572754,25.0,-109.87347412109376,-0.0,85.14722442626953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396085143089294,0.2043876945972442,0.1832437515258789,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.7947806715965271,0.1240688115358352,0.0870573669672012,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7313591837882996,0.0960424691438674,0.4339527189731598,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912780761719,1.0,0.194944143295288,1.0,1.0,0.258815199136734,1.0,-0.9604018330574036,0.8400465250015259,0.1203552857041359,0.6041092276573181,0.0,0.0,0.0,22.363893508911133,25.0,-88.52013397216797,-0.0,87.00108337402344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396085143089294,0.2043876945972442,0.1832437515258789,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.7947806715965271,0.1240688115358352,0.0870573669672012,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7313591837882996,0.0960424691438674,0.4339527189731598,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912780761719,1.0,0.194944143295288,1.0,1.0,0.258815199136734,1.0,-0.9604018330574036,0.8400465250015259,0.1203552857041359,0.6041092276573181,0.0,0.0,0.0,22.363893508911133,25.0,-88.52013397216797,-0.0,87.00108337402344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.9428069591522216,0.206496924161911,0.1851379126310348,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868369936943054,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.7954081892967224,0.1245184689760208,0.0873772650957107,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868369936943054,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.731519877910614,0.0962321534752845,0.4348569810390472,289.0724792480469,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.35528564453125,289.0663452148437,1.0,0.1955539286136627,1.0,1.0,0.2532097697257995,1.0,-0.9641484022140504,0.8478800058364868,0.1162683963775634,0.6115185618400574,0.0,0.0,0.0,22.454174041748047,25.0,-78.85261535644531,-0.0,87.88672637939453,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.9459385871887208,0.2086070030927658,0.1870299279689788,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.586529552936554,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.7960055470466614,0.1249594241380691,0.0876891314983367,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.586529552936554,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.7316359877586365,0.0964064300060272,0.4356799721717834,289.0521850585937,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0497131347656,1.0,0.1961425542831421,1.0,1.0,0.2558790147304535,1.0,-0.9677852988243104,0.8490893840789795,0.1186958998441696,0.6123455166816711,0.0,0.0,0.0,22.5422420501709,25.0,-53.821659088134766,-0.0,88.74905395507812,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524939060211182,0.2129532694816589,0.1908825486898422,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975108027458191,0.1258875578641891,0.0883243754506111,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320691347122192,0.0967652425169944,0.4372658133506775,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.0699768066406,1.0,0.1972682476043701,1.0,1.0,0.2612175345420837,1.0,-0.9750797748565674,0.8504857420921326,0.1245940402150154,0.6129083037376404,0.0,0.0,0.0,22.687236785888672,25.0,17.118303298950195,-0.0,90.4420166015625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524939060211182,0.2129532694816589,0.1908825486898422,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975108027458191,0.1258875578641891,0.0883243754506111,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320691347122192,0.0967652425169944,0.4372658133506775,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.0699768066406,1.0,0.1972682476043701,1.0,1.0,0.2612175345420837,1.0,-0.9750797748565674,0.8504857420921326,0.1245940402150154,0.6129083037376404,0.0,0.0,0.0,22.687236785888672,25.0,17.118303298950195,-0.0,90.4420166015625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599151611328124,0.217539981007576,0.1949384361505508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863068699836731,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999021410942078,0.1269384324550628,0.0890346467494964,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863068699836731,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331764698028564,0.0971952974796295,0.4390987753868103,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.3869934082031,289.12420654296875,1.0,0.1983554512262344,1.0,1.0,0.2665560245513916,1.0,-0.9829978942871094,0.8521940112113953,0.1308039128780365,0.6135149598121643,0.0,0.0,0.0,22.76568603515625,25.0,67.94408416748047,-0.0,92.17188262939452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599151611328124,0.217539981007576,0.1949384361505508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863068699836731,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999021410942078,0.1269384324550628,0.0890346467494964,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863068699836731,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331764698028564,0.0971952974796295,0.4390987753868103,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.3869934082031,289.12420654296875,1.0,0.1983554512262344,1.0,1.0,0.2665560245513916,1.0,-0.9829978942871094,0.8521940112113953,0.1308039128780365,0.6135149598121643,0.0,0.0,0.0,22.76568603515625,25.0,67.94408416748047,-0.0,92.17188262939452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679842591285706,0.2223738878965377,0.1992039531469345,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717597961426,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031807541847229,0.1281301379203796,0.0898361504077911,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717597961426,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349953055381775,0.0977228730916976,0.4413205981254577,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.4036560058594,289.2218933105469,1.0,0.1994342058897018,1.0,1.0,0.2822623252868652,1.0,-0.9917373657226562,0.844701886177063,0.1470355093479156,0.6046265959739685,0.0,0.0,0.0,22.7831974029541,25.0,135.04188537597656,-0.0,93.98596954345705,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679842591285706,0.2223738878965377,0.1992039531469345,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717597961426,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031807541847229,0.1281301379203796,0.0898361504077911,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717597961426,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349953055381775,0.0977228730916976,0.4413205981254577,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.4036560058594,289.2218933105469,1.0,0.1994342058897018,1.0,1.0,0.2822623252868652,1.0,-0.9917373657226562,0.844701886177063,0.1470355093479156,0.6046265959739685,0.0,0.0,0.0,22.7831974029541,25.0,135.04188537597656,-0.0,93.98596954345705,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768338799476624,0.2275653928518295,0.2037637084722519,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882948637008667,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076350688934326,0.1295274496078491,0.0907677486538887,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882948637008667,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378067374229431,0.0984032377600669,0.4441505372524261,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005402594804763,1.0,1.0,0.2979686260223388,1.0,-1.001707673072815,0.836577296257019,0.1651303619146347,0.5946415662765503,0.0,0.0,0.0,22.726581573486328,25.0,195.56329345703125,-0.0,95.9573211669922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768338799476624,0.2275653928518295,0.2037637084722519,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882948637008667,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076350688934326,0.1295274496078491,0.0907677486538887,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882948637008667,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378067374229431,0.0984032377600669,0.4441505372524261,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005402594804763,1.0,1.0,0.2979686260223388,1.0,-1.001707673072815,0.836577296257019,0.1651303619146347,0.5946415662765503,0.0,0.0,0.0,22.726581573486328,25.0,195.56329345703125,-0.0,95.9573211669922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814951419830322,0.2302993535995483,0.2061670422554016,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892184376716614,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.8102893829345703,0.1303092986345291,0.0912903994321823,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892184376716614,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.739635169506073,0.0988084077835083,0.4458451569080353,289.43170166015625,289.75,288.18865966796875,284.0704040527344,289.7821044921875,297.4342956542969,289.4530334472656,1.0,0.201115146279335,1.0,1.0,0.3058217763900757,1.0,-1.0072417259216309,0.8324565291404724,0.1747851520776748,0.5893887877464294,0.0,0.0,0.0,22.6702938079834,25.0,219.5738983154297,-0.0,97.02288055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.9862428307533264,0.2331216484308242,0.2086500227451324,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903099775314331,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195007324219,0.8132017254829407,0.1311455368995666,0.0918507799506187,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903099775314331,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.7417489886283875,0.0992574021220207,0.4477322697639465,289.52099609375,289.8500061035156,288.2267150878906,284.0802917480469,289.88543701171875,297.4459228515625,289.54302978515625,1.0,0.2017099410295486,1.0,1.0,0.3122163414955139,1.0,-1.0131455659866333,0.8298338651657104,0.183311715722084,0.5854901075363159,0.0,0.0,0.0,22.59718132019043,25.0,236.5448608398437,-0.0,98.1485595703125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956883192062378,0.2389950603246688,0.2138307988643646,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.819672167301178,0.1329622417688369,0.0930759534239769,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467516660690308,0.1002757176756858,0.452057272195816,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029705047607422,1.0,1.0,0.3250054717063904,1.0,-1.0259844064712524,0.8248999714851379,0.2010843902826309,0.5776142477989197,0.0,0.0,0.0,22.4128646850586,25.0,256.4241638183594,-0.0,100.59001159667967,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956883192062378,0.2389950603246688,0.2138307988643646,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.819672167301178,0.1329622417688369,0.0930759534239769,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467516660690308,0.1002757176756858,0.452057272195816,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029705047607422,1.0,1.0,0.3250054717063904,1.0,-1.0259844064712524,0.8248999714851379,0.2010843902826309,0.5776142477989197,0.0,0.0,0.0,22.4128646850586,25.0,256.4241638183594,-0.0,100.59001159667967,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928030371665956,0.2456141412258148,0.2126554995775222,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218637108802795,0.1349440217018127,0.0944365933537483,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479851841926575,0.1014362201094627,0.457135945558548,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021667480469,289.92254638671875,1.0,0.2041395157575607,1.0,1.0,0.3377946019172668,1.0,-1.0323315858840942,0.8142679929733276,0.2180636525154113,0.5656569600105286,0.0,0.0,0.0,22.655704498291016,25.0,269.1334228515625,-0.0,102.39518737792967,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928030371665956,0.2456141412258148,0.2126554995775222,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218637108802795,0.1349440217018127,0.0944365933537483,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479851841926575,0.1014362201094627,0.457135945558548,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021667480469,289.92254638671875,1.0,0.2041395157575607,1.0,1.0,0.3377946019172668,1.0,-1.0323315858840942,0.8142679929733276,0.2180636525154113,0.5656569600105286,0.0,0.0,0.0,22.655704498291016,25.0,269.1334228515625,-0.0,102.39518737792967,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917553663253784,0.2533592879772186,0.2118621617555618,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257178664207458,0.1370705962181091,0.0958986654877662,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508755326271057,0.1027422472834587,0.4628386795520782,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.205228716135025,1.0,1.0,0.3432305455207824,1.0,-1.0398645401000977,0.8128249049186707,0.2270396500825882,0.5623249411582947,0.0,0.0,0.0,22.75141143798828,25.0,250.3256225585937,-0.0,104.24180603027344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917553663253784,0.2533592879772186,0.2118621617555618,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257178664207458,0.1370705962181091,0.0958986654877662,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508755326271057,0.1027422472834587,0.4628386795520782,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.205228716135025,1.0,1.0,0.3432305455207824,1.0,-1.0398645401000977,0.8128249049186707,0.2270396500825882,0.5623249411582947,0.0,0.0,0.0,22.75141143798828,25.0,250.3256225585937,-0.0,104.24180603027344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
