time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917709469795227,0.3946838676929474,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125460147857666,0.2351207286119461,0.2222651094198227,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653432726860046,0.2863470613956451,0.2000603377819061,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675253748893738,0.1984394788742065,0.1879226267337799,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210816383361816,0.2426171898841858,1.0896366834640503,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650086462497711,1.0,1.0,0.0,1.0,-2.5144600868225098,2.5144550800323486,5.082508323539514e-06,1.941688537597656,0.0,0.0,0.0,88.0151138305664,117.0,104.42343139648438,-0.0,1284.91552734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917709469795227,0.3946838676929474,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125460147857666,0.2351207286119461,0.2222651094198227,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653432726860046,0.2863470613956451,0.2000603377819061,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675253748893738,0.1984394788742065,0.1879226267337799,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210816383361816,0.2426171898841858,1.0896366834640503,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650086462497711,1.0,1.0,0.0,1.0,-2.5144600868225098,2.5144550800323486,5.082508323539514e-06,1.941688537597656,0.0,0.0,0.0,88.0151138305664,117.0,104.42343139648438,-0.0,1284.91552734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033233404159546,0.4039572477340698,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149225115776062,0.2426846474409103,0.2295634001493454,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650551438331604,0.2926464974880218,0.2045561671257019,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699649930000305,0.2048711478710174,0.1941671818494796,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215442299842834,0.2486012727022171,1.1172500848770142,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769756197929382,1.0,1.0,0.0,1.0,-2.5804567337036133,2.580451488494873,5.353347205527825e-06,1.9929431676864624,0.0,0.0,0.0,92.4496078491211,120.0,104.25394439697266,-0.0,1387.8385009765625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033233404159546,0.4039572477340698,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149225115776062,0.2426846474409103,0.2295634001493454,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650551438331604,0.2926464974880218,0.2045561671257019,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699649930000305,0.2048711478710174,0.1941671818494796,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215442299842834,0.2486012727022171,1.1172500848770142,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769756197929382,1.0,1.0,0.0,1.0,-2.5804567337036133,2.580451488494873,5.353347205527825e-06,1.9929431676864624,0.0,0.0,0.0,92.4496078491211,120.0,104.25394439697266,-0.0,1387.8385009765625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.609046995639801,0.4083963334560394,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160603046417236,0.2463673204183578,0.2331045866012573,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649628758430481,0.2957175672054291,0.2067377567291259,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.77110755443573,0.20797199010849,0.1971681267023086,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217530846595764,0.2514715492725372,1.1304467916488647,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827186167240143,1.0,1.0,0.0,1.0,-2.612130880355835,2.612125396728516,5.485843303176807e-06,2.017538785934448,0.0,0.0,0.0,94.6142807006836,120.0,104.16057586669922,-0.0,1439.1226806640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147510409355164,0.4126649796962738,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172128200531006,0.2500011324882507,0.2365918159484863,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.864950954914093,0.2987547218799591,0.2088899761438369,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722474336624146,0.2110117822885513,0.20010407269001,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219903111457825,0.2542775571346283,1.1433192491531372,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883123338222503,1.0,1.0,0.0,1.0,-2.643033504486084,2.643027782440185,5.6166718422900885e-06,2.041534423828125,0.0,0.0,0.0,96.7352294921875,123.0,104.06845092773438,-0.0,1490.2947998046875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215867400169373,0.417549192905426,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186432123184204,0.2543137371540069,0.2407225966453552,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650650978088379,0.3023697435855865,0.211446151137352,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736436128616333,0.2145954817533493,0.2035582959651947,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223388195037842,0.257577508687973,1.158423662185669,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948479235172272,1.0,1.0,0.0,1.0,-2.679240226745605,2.679234504699707,5.771916221419815e-06,2.069647789001465,0.0,0.0,0.0,99.22125244140624,123.0,103.96263885498048,-0.0,1551.6490478515625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261458396911621,0.4206608235836029,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196338415145874,0.2571671307086944,0.2434514760971069,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652236461639404,0.3047680854797363,0.2131391912698745,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746023535728455,0.2169536352157592,0.2058273255825042,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226175904273987,0.2597448825836181,1.1683255434036257,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.499109148979187,1.0,1.0,0.0,1.0,-2.702919244766236,2.702913522720337,5.87458862355561e-06,2.0880331993103027,0.0,0.0,0.0,100.84364318847656,126.0,103.8958969116211,-0.0,1592.57958984375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349848508834839,0.4263401627540588,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216531276702881,0.2626487910747528,0.2486853301525116,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657302260398865,0.3093906044960022,0.2163967490196228,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765429615974426,0.2214564383029937,0.2101515531539917,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232787847518921,0.2638750970363617,1.1871556043624878,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071476101875305,1.0,1.0,0.0,1.0,-2.7477755546569824,2.747769594192505,6.071563348086784e-06,2.1228599548339844,0.0,0.0,0.0,103.89893341064452,126.0,103.77789306640624,-0.0,1671.8292236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375771760940552,0.427916944026947,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222712874412537,0.2642447352409363,0.2502071559429168,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865928590297699,0.3107399642467499,0.2173464596271515,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771349549293518,0.2227612286806106,0.2114026397466659,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235043287277222,0.2650700509548187,1.1925945281982422,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094516277313232,1.0,1.0,0.0,1.0,-2.760682821273804,2.760676860809326,6.128843324404443e-06,2.132880926132202,0.0,0.0,0.0,104.77204895019533,129.0,103.74639129638672,-0.0,1695.0426025390625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.084305993001055e-21,3.042153198448919e-21,3.0421529965005272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428856253623962,0.4318333268165588,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.823760986328125,0.2677671909332275,0.2539680004119873,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663884997367859,0.3134885728359222,0.2196851521730423,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.36688232421875,0.7785518169403076,0.225617229938507,0.2144834399223327,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240211009979248,0.2675767838954925,1.205937147140503,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151268243789673,1.0,1.0,0.0,1.0,-2.7924599647521973,2.792453527450561,6.271075108088553e-06,2.1575820446014404,0.9952926635742188,0.9952926635742188,0.0,106.9477081298828,129.0,8255.4853515625,-0.0,1753.16162109375,1.0,283.14990234375,290.9430236816406,285.52117919921875,286.00830078125,293.1499938964844,293.1499938964844,283.1499938964844,1526.4949951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837823629379272,0.7837935090065002,9.333079731277397e-08,4.154113292694092,4.154102802276611,1.06416209746385e-05,0.0,0.0,-0.0,3396.810791015625,0.0,16.63734245300293,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.9990000128746032,0.6341423988342285,0.4430993497371673,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.8176441192626953,0.2651339173316955,0.2544650137424469,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.8582762479782104,0.3085206151008606,0.2190997451543808,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78033447265625,0.7721850275993347,0.2232236713171005,0.2148103863000869,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.8171187043190002,0.2640407979488373,1.2046204805374146,287.7254638671875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5965576171875,1.0,0.5188440084457397,1.0,1.0,0.0,1.0,-2.8047568798065186,2.804750442504883,6.327926257654326e-06,2.1677699089050293,0.980097770690918,0.980097770690918,0.0,110.3596420288086,132.0,12436.9326171875,-0.0,1788.23583984375,1.0,283.1499938964844,287.7652893066406,286.57403564453125,287.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,1783.4219970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787630796432495,0.8787650465965271,5.4017828432506576e-08,4.26178503036499,4.261775016784668,9.821208550420124e-06,0.0,0.0,-0.0,3274.9248046875,0.0,21.07253646850586,1894.8692626953125,0.0,0.0,0.2283727824687957,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013322472572327,0.4963254928588867,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774133086204529,0.253729909658432,0.2454567104578018,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151984810829163,0.2917379736900329,0.2085458040237426,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351086139678955,0.2127269804477691,0.2066110372543335,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742556929588318,0.2498636692762375,1.1504511833190918,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228009819984436,1.0,1.0,0.0,1.0,-2.770308017730713,2.770301818847656,6.174753707455238e-06,2.141754627227783,0.9774513244628906,0.9774513244628906,0.0,123.93785858154295,120.0,15001.25390625,-0.0,1799.8721923828125,1.0,283.1499938964844,285.8393249511719,288.4715576171875,289.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,4589.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044212102890017,1.4044245481491089,1.3161523781946016e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3686.856201171875,0.0,85.2054443359375,1895.4366455078125,0.0,0.0,0.3563119769096374,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013322472572327,0.4963254928588867,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774133086204529,0.253729909658432,0.2454567104578018,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151984810829163,0.2917379736900329,0.2085458040237426,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351086139678955,0.2127269804477691,0.2066110372543335,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742556929588318,0.2498636692762375,1.1504511833190918,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228009819984436,1.0,1.0,0.0,1.0,-2.770308017730713,2.770301818847656,6.174753707455238e-06,2.141754627227783,0.9774513244628906,0.9774513244628906,0.0,123.93785858154295,120.0,15001.25390625,-0.0,1799.8721923828125,1.0,283.1499938964844,285.8393249511719,288.4715576171875,289.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,4589.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044212102890017,1.4044245481491089,1.3161523781946016e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3686.856201171875,0.0,85.2054443359375,1895.4366455078125,0.0,0.0,0.3563119769096374,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854092836380005,0.5139743089675903,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632383108139038,0.2487787753343582,0.2406389564275741,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993173599243164,0.2851448655128479,0.2036117762327194,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222343683242798,0.2079800367355346,0.2020710557699203,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586720585823059,0.2433970719575882,1.120899677276611,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209956169128418,1.0,1.0,0.0,1.0,-2.738844156265259,2.738838195800781,6.035643309587613e-06,2.117594957351685,0.977224826812744,0.977224826812744,0.0,128.0802459716797,120.0,15637.1298828125,-0.0,1771.542724609375,1.0,283.1499938964844,285.5014038085937,289.3456115722656,289.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,6313.87158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0448888354003429,1.0,0.0,0.0,1.6472413539886477,1.6472461223602295,1.810541050417669e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3914.36865234375,0.0,137.48419189453125,1895.4371337890625,0.0,0.0,0.4127262532711029,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973119497299194,0.5709975361824036,0.5204173922538757,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530479431152344,0.2446838319301605,0.2365200370550155,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874096632003784,0.2798590064048767,0.1995911300182342,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121038436889648,0.2039051204919815,0.1980542242527008,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.747123122215271,0.2378062307834625,1.0946239233016968,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.517410159111023,1.0,1.0,0.0,1.0,-2.700544834136963,2.7005388736724854,5.869098458788358e-06,2.0884950160980225,0.97590434551239,0.97590434551239,0.0,130.53744506835938,108.0,15998.5068359375,-0.0,1725.73828125,1.0,283.1499938964844,285.2673034667969,290.1972045898437,290.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,7987.0302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1966754794120788,1.0,0.0,0.0,1.8519423007965088,1.8519482612609863,2.288486342649776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8671875,0.0,195.39694213867188,1895.4371337890625,0.0,0.0,0.4652751088142395,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807093143463136,0.5530895590782166,0.5013766884803772,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408262491226196,0.2387358397245407,0.2303796708583831,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727834582328796,0.2721873819828033,0.1937252879142761,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978011727333069,0.1975903064012527,0.1916805803775787,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732144832611084,0.2288571298122406,1.0520482063293457,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055072903633118,1.0,1.0,0.0,1.0,-2.604280471801758,2.6042749881744385,5.456967301142868e-06,2.01347279548645,0.9715767502784728,0.9715767502784728,0.0,131.3645782470703,96.0,16299.6826171875,-0.0,1591.7491455078125,1.0,283.1499938964844,284.9339904785156,290.5546875,291.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,11501.4931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147093534469604,1.0,0.0,0.0,2.215528011322021,2.215536594390869,3.275276014846895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.423828125,0.0,334.8751525878906,1895.4371337890625,0.0,554.1661987304688,0.5536924600601196,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807093143463136,0.5530895590782166,0.5013766884803772,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408262491226196,0.2387358397245407,0.2303796708583831,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727834582328796,0.2721873819828033,0.1937252879142761,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978011727333069,0.1975903064012527,0.1916805803775787,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732144832611084,0.2288571298122406,1.0520482063293457,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055072903633118,1.0,1.0,0.0,1.0,-2.604280471801758,2.6042749881744385,5.456967301142868e-06,2.01347279548645,0.9715767502784728,0.9715767502784728,0.0,131.3645782470703,96.0,16299.6826171875,-0.0,1591.7491455078125,1.0,283.1499938964844,284.9339904785156,290.5546875,291.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,11501.4931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147093534469604,1.0,0.0,0.0,2.215528011322021,2.215536594390869,3.275276014846895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.423828125,0.0,334.8751525878906,1895.4371337890625,0.0,554.1661987304688,0.5536924600601196,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833057522773744,0.5450021624565125,0.4926984310150146,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433252930641174,0.2355869561433792,0.2267711013555526,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749240398406982,0.2678651213645935,0.1902029663324356,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990281343460083,0.1938849836587906,0.1875887513160705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319741249084473,0.2232599556446075,1.0237311124801636,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937179684638977,1.0,1.0,0.0,1.0,-2.5463216304779053,2.546316385269165,5.216122190176975e-06,1.9683256149291992,0.9668962955474854,0.9668962955474854,0.0,124.90328216552734,96.0,16441.916015625,-0.0,1484.738525390625,1.0,283.1499938964844,284.7560119628906,290.00909423828125,291.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,14404.5087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649337649345398,1.0,0.0,0.0,2.469330310821533,2.4693410396575928,4.068663486123114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.874755859375,0.0,464.2406921386719,1895.4371337890625,0.0,1236.1932373046875,0.6125009655952454,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845994114875792,0.5440410375595093,0.4916813671588897,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444287538528442,0.235225573182106,0.2263273298740387,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760527729988098,0.2673298120498657,0.1897518038749694,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.699978232383728,0.1934265494346618,0.1870572566986084,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.73264479637146,0.2225338667631149,1.0199522972106934,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918407201766968,1.0,1.0,0.0,1.0,-2.5388426780700684,2.5388376712799072,5.185449936107034e-06,1.9625033140182493,0.9654738903045654,0.9654738903045654,0.0,123.56382751464844,84.0,16455.58984375,-0.0,1469.0516357421875,1.0,283.1499938964844,284.7359619140625,289.9189758300781,291.2525939941406,293.1499938964844,293.1499938964844,283.1499938964844,14792.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600528359413147,1.0,0.0,0.0,2.500874280929565,2.500885248184204,4.173275840457791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.77978515625,0.0,482.3521423339844,1895.4371337890625,0.0,1310.8955078125,0.623115599155426,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981929659843444,0.5382389426231384,0.4856030642986297,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574222683906555,0.2333731800317764,0.2238437980413437,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895331382751465,0.2641837298870086,0.1870198547840118,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117708325386047,0.1908138394355774,0.1838718503713607,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421650290489197,0.218111976981163,0.9964105486869812,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780092537403106,1.0,1.0,0.0,1.0,-2.493100881576538,2.493095874786377,4.999916200176813e-06,1.926924109458924,0.9581611752510072,0.9581611752510072,0.0,112.18489074707033,72.0,16567.38671875,-0.0,1361.398193359375,1.0,283.1499938964844,284.6131896972656,289.41778564453125,290.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17709.244140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849045753479004,1.0,0.0,0.0,2.720156669616699,2.7201695442199707,4.937205062560679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.661376953125,0.0,621.8468017578125,1895.4371337890625,0.0,1493.72021484375,0.6765905618667603,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981929659843444,0.5382389426231384,0.4856030642986297,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574222683906555,0.2333731800317764,0.2238437980413437,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895331382751465,0.2641837298870086,0.1870198547840118,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117708325386047,0.1908138394355774,0.1838718503713607,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421650290489197,0.218111976981163,0.9964105486869812,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780092537403106,1.0,1.0,0.0,1.0,-2.493100881576538,2.493095874786377,4.999916200176813e-06,1.926924109458924,0.9581611752510072,0.9581611752510072,0.0,112.18489074707033,72.0,16567.38671875,-0.0,1361.398193359375,1.0,283.1499938964844,284.6131896972656,289.41778564453125,290.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17709.244140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849045753479004,1.0,0.0,0.0,2.720156669616699,2.7201695442199707,4.937205062560679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.661376953125,0.0,621.8468017578125,1895.4371337890625,0.0,1493.72021484375,0.6765905618667603,1.0,0.0,3.0,1.0,0.0
12043380,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363364219665527,0.4603945910930633,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713982462882996,0.2325217276811599,0.2225209027528762,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033671379089355,0.2619373202323913,0.1850960701704025,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232208251953125,0.1891638189554214,0.1817996799945831,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752534031867981,0.2148890197277069,0.9792826175689696,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633148610591888,1.0,1.0,0.0,1.0,-2.4359116554260254,2.4359066486358643,4.773543423652882e-06,1.8828260898590088,0.9498080015182496,0.9498080015182496,0.0,102.1732177734375,60.0,16542.57421875,-0.0,1249.25341796875,1.0,283.1499938964844,284.5250549316406,289.2284851074219,290.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,20233.048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661362886428833,1.0,0.0,0.0,2.8869426250457764,2.8869571685791016,5.561214493354782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.446044921875,0.0,745.0792846679688,1895.4371337890625,0.0,1320.20556640625,0.7174514532089233,1.0,0.0,3.0,1.0,0.0
12043440,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363364219665527,0.4603945910930633,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713982462882996,0.2325217276811599,0.2225209027528762,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033671379089355,0.2619373202323913,0.1850960701704025,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232208251953125,0.1891638189554214,0.1817996799945831,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752534031867981,0.2148890197277069,0.9792826175689696,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633148610591888,1.0,1.0,0.0,1.0,-2.4359116554260254,2.4359066486358643,4.773543423652882e-06,1.8828260898590088,0.9498080015182496,0.9498080015182496,0.0,102.1732177734375,60.0,16542.57421875,-0.0,1249.25341796875,1.0,283.1499938964844,284.5250549316406,289.2284851074219,290.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,20233.048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661362886428833,1.0,0.0,0.0,2.8869426250457764,2.8869571685791016,5.561214493354782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.446044921875,0.0,745.0792846679688,1895.4371337890625,0.0,1320.20556640625,0.7174514532089233,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377607941627502,0.4447114169597626,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800388336181641,0.2323508262634277,0.2221205830574035,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.811572790145874,0.261016309261322,0.1842908859252929,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300390601158142,0.1885877102613449,0.1810176968574524,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593079209327698,0.2136185318231582,0.9723273515701294,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556442499160766,1.0,1.0,0.0,1.0,-2.406322956085205,2.406318187713623,4.658321813622024e-06,1.8598912954330444,0.945479691028595,0.945479691028595,0.0,97.0155792236328,60.0,16507.125,-0.0,1193.193359375,1.0,283.1499938964844,284.4867553710937,289.2162780761719,290.3725280761719,293.1499938964844,293.1499938964844,283.1499938964844,21490.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452720165252686,1.0,0.0,0.0,2.962376594543457,2.9623918533325195,5.855632707607583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.6796875,0.0,806.1533203125,1895.4371337890625,0.0,1208.54248046875,0.7332460284233093,1.0,0.0,3.0,1.0,0.0
12043560,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406243801116943,0.4279067814350128,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900599837303162,0.2323119193315506,0.2218511402606964,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.820544958114624,0.2601965367794037,0.1835590600967407,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379533648490906,0.1881402730941772,0.1803637892007827,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674660086631775,0.2125276923179626,0.9662359952926636,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478139877319336,1.0,1.0,0.0,1.0,-2.3768277168273926,2.3768231868743896,4.544903276837431e-06,1.8370206356048584,0.9405398964881896,0.9405398964881896,0.0,91.73445129394533,63.0,16444.84375,-0.0,1137.9844970703125,1.0,283.1499938964844,284.458251953125,289.2372131347656,290.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,22414.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301683783531189,1.0,0.0,0.0,3.01328182220459,3.0132977962493896,6.058607482373191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.31982421875,0.0,849.5359497070312,1895.4371337890625,0.0,1109.3145751953125,0.7486393451690674,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460658669471741,0.411075234413147,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008775115013123,0.2324467897415161,0.2217407673597335,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296762108802795,0.259229302406311,0.1827221810817718,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464712262153625,0.1877141445875167,0.1797255575656891,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760536074638367,0.2112564444541931,0.959391474723816,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402890801429748,1.0,1.0,0.0,1.0,-2.346463203430176,2.346458673477173,4.429293767316267e-06,1.8132716417312624,0.9341859817504884,0.9341859817504884,0.0,86.59197998046875,63.0,16410.61328125,-0.0,1083.632568359375,1.0,283.1499938964844,284.42333984375,289.2973022460937,290.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,23834.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613655686378479,1.0,0.0,0.0,3.086940050125122,3.086956739425659,6.358426958286145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.500732421875,0.0,915.3389892578124,1895.4371337890625,0.0,1007.46240234375,0.764106273651123,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488250255584717,0.4047674238681793,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051634430885315,0.2325690388679504,0.2217690348625183,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331875801086426,0.2588216364383697,0.1823777556419372,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498629093170166,0.1875697076320648,0.1795033812522888,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793554663658142,0.2107060998678207,0.956542432308197,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.437376856803894,1.0,1.0,0.0,1.0,-2.334812641143799,2.334808349609375,4.385417014418636e-06,1.8041964769363403,0.930665135383606,0.930665135383606,0.0,84.7047119140625,66.0,16399.19140625,-0.0,1063.45849609375,1.0,283.1499938964844,284.41278076171875,289.3320007324219,290.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,24319.84765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078311800956726,1.0,0.0,0.0,3.1091904640197754,3.1092076301574707,6.450419505199534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.929443359375,0.0,936.1720581054688,1895.4371337890625,0.0,973.2762451171876,0.7725777626037598,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566033720970154,0.390048623085022,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154366612434387,0.2331289947032928,0.2220977991819381,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415815830230713,0.2576956450939178,0.1814545392990112,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582762241363525,0.1872846186161041,0.179038867354393,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870832681655884,0.2091945856809616,0.9487584829330444,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.43045574426651,1.0,1.0,0.0,1.0,-2.3064990043640137,2.30649471282959,4.27973827754613e-06,1.782139778137207,0.9204423427581788,0.9204423427581788,0.0,80.36613464355469,69.0,16411.826171875,-0.0,1016.1715698242188,1.0,283.1499938964844,284.3838195800781,289.4457397460937,290.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,26013.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974883437156677,1.0,0.0,0.0,3.1823298931121826,3.1823477745056152,6.757463211215509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.00927734375,0.0,1007.3033447265624,1895.4371337890625,0.0,914.9111328125,0.7911109924316406,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566033720970154,0.390048623085022,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154366612434387,0.2331289947032928,0.2220977991819381,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415815830230713,0.2576956450939178,0.1814545392990112,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582762241363525,0.1872846186161041,0.179038867354393,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870832681655884,0.2091945856809616,0.9487584829330444,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.43045574426651,1.0,1.0,0.0,1.0,-2.3064990043640137,2.30649471282959,4.27973827754613e-06,1.782139778137207,0.9204423427581788,0.9204423427581788,0.0,80.36613464355469,69.0,16411.826171875,-0.0,1016.1715698242188,1.0,283.1499938964844,284.3838195800781,289.4457397460937,290.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,26013.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974883437156677,1.0,0.0,0.0,3.1823298931121826,3.1823477745056152,6.757463211215509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.00927734375,0.0,1007.3033447265624,1895.4371337890625,0.0,914.9111328125,0.7911109924316406,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5624989867210388,0.3813860118389129,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219335079193115,0.233908012509346,0.2227065712213516,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465040922164917,0.2567534148693084,0.1807112842798233,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636244297027588,0.1871960014104843,0.1788347065448761,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914237380027771,0.2079869210720062,0.942682445049286,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262087345123291,1.0,1.0,0.0,1.0,-2.2883803844451904,2.2883760929107666,4.212824933347292e-06,1.7680256366729736,0.910015106201172,0.910015106201172,0.0,77.83441162109375,72.0,16469.794921875,-0.0,987.4202880859376,1.0,283.1499938964844,284.3660888671875,289.5453796386719,290.66558837890625,293.1499938964844,293.1499938964844,283.1499938964844,27553.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958101153373718,1.0,0.0,0.0,3.238358497619629,3.238377332687378,6.997503874117683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.84912109375,0.0,1065.533935546875,1895.4371337890625,0.0,905.7388305664062,0.8056004643440247,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5624989867210388,0.3813860118389129,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219335079193115,0.233908012509346,0.2227065712213516,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465040922164917,0.2567534148693084,0.1807112842798233,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636244297027588,0.1871960014104843,0.1788347065448761,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914237380027771,0.2079869210720062,0.942682445049286,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262087345123291,1.0,1.0,0.0,1.0,-2.2883803844451904,2.2883760929107666,4.212824933347292e-06,1.7680256366729736,0.910015106201172,0.910015106201172,0.0,77.83441162109375,72.0,16469.794921875,-0.0,987.4202880859376,1.0,283.1499938964844,284.3660888671875,289.5453796386719,290.66558837890625,293.1499938964844,293.1499938964844,283.1499938964844,27553.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958101153373718,1.0,0.0,0.0,3.238358497619629,3.238377332687378,6.997503874117683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.84912109375,0.0,1065.533935546875,1895.4371337890625,0.0,905.7388305664062,0.8056004643440247,1.0,0.0,3.0,1.0,0.0
