time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668068528175354,0.3774686157703399,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255268335342407,0.2348557561635971,0.2235288470983505,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483967781066895,0.2559565007686615,0.1801069676876068,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662321925163269,0.1872508078813552,0.1788208037614822,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928001284599304,0.2069547772407531,0.9377351403236388,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239928424358368,1.0,1.0,0.0,1.0,-2.2779715061187744,2.2779674530029297,4.174646164756268e-06,1.7599225044250488,0.8995097875595093,0.8995097875595093,0.0,76.63920593261719,75.0,16564.302734375,-0.0,972.0977172851562,1.0,283.1499938964844,284.3565673828125,289.6237487792969,290.7550354003906,293.1499938964844,293.1499938964844,283.1499938964844,28981.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982300043106079,1.0,0.0,0.0,3.2813549041748047,3.281374216079712,7.184552259786869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.35693359375,0.0,1113.194580078125,1895.4371337890625,0.0,918.9920654296876,0.8170258402824402,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668068528175354,0.3774686157703399,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255268335342407,0.2348557561635971,0.2235288470983505,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483967781066895,0.2559565007686615,0.1801069676876068,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662321925163269,0.1872508078813552,0.1788208037614822,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928001284599304,0.2069547772407531,0.9377351403236388,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239928424358368,1.0,1.0,0.0,1.0,-2.2779715061187744,2.2779674530029297,4.174646164756268e-06,1.7599225044250488,0.8995097875595093,0.8995097875595093,0.0,76.63920593261719,75.0,16564.302734375,-0.0,972.0977172851562,1.0,283.1499938964844,284.3565673828125,289.6237487792969,290.7550354003906,293.1499938964844,293.1499938964844,283.1499938964844,28981.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982300043106079,1.0,0.0,0.0,3.2813549041748047,3.281374216079712,7.184552259786869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.35693359375,0.0,1113.194580078125,1895.4371337890625,0.0,918.9920654296876,0.8170258402824402,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684739351272583,0.3769626021385193,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.826416552066803,0.2353802919387817,0.2240044474601745,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483708500862122,0.2556039690971374,0.1798484027385711,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666446566581726,0.1873193085193634,0.1788692474365234,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925238609313965,0.206477090716362,0.9355276226997375,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234886467456817,1.0,1.0,0.0,1.0,-2.275028944015503,2.275024652481079,4.163890480413102e-06,1.7576344013214111,0.894435703754425,0.894435703754425,0.0,76.43766021728516,75.0,16628.34375,-0.0,968.317626953125,1.0,283.1499938964844,284.3521423339844,289.6568603515625,290.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,29819.345703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999362468719482,1.0,0.0,0.0,3.306349992752075,3.3063697814941406,7.294423767234548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.1015625,0.0,1141.50439453125,1895.4371337890625,0.0,928.4451904296876,0.8208619952201843,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698563456535339,0.3772785067558288,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267860412597656,0.2359336763620376,0.2245150208473205,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477882742881775,0.2552788257598877,0.1796139776706695,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665413022041321,0.187410220503807,0.1789468824863433,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916883230209351,0.2060163170099258,0.93343847990036,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233189821243286,1.0,1.0,0.0,1.0,-2.273321866989136,2.273317813873291,4.157662715442712e-06,1.7563097476959229,0.8890317678451538,0.8890317678451538,0.0,76.45714569091797,78.0,16687.212890625,-0.0,966.657470703125,1.0,283.1499938964844,284.3531188964844,289.6869812011719,290.8290100097656,293.1499938964844,293.1499938964844,283.1499938964844,30330.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016159653663635,1.0,0.0,0.0,3.3142335414886475,3.314253330230713,7.329249456233811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.60791015625,0.0,1152.1912841796875,1895.4371337890625,0.0,937.8358154296876,0.8200857639312744,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719329118728638,0.3798969686031341,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263013362884521,0.237145185470581,0.2256468534469604,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453361392021179,0.2547389566898346,0.1792285293340683,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651246190071106,0.1876726597547531,0.1791916936635971,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886985540390015,0.2051581591367721,0.9296085834503174,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238151311874389,1.0,1.0,0.0,1.0,-2.273054361343384,2.27305006980896,4.156703653279692e-06,1.7561115026474,0.8789405822753906,0.8789405822753906,0.0,77.03709411621094,81.0,16794.859375,-0.0,968.6325073242188,1.0,283.1499938964844,284.3720703125,289.7415466308594,290.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30516.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042702198028564,1.0,0.0,0.0,3.281303882598877,3.281323432922364,7.184328865150746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.731689453125,0.0,1123.478759765625,1895.4371337890625,0.0,952.838134765625,0.8124178647994995,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719329118728638,0.3798969686031341,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263013362884521,0.237145185470581,0.2256468534469604,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453361392021179,0.2547389566898346,0.1792285293340683,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651246190071106,0.1876726597547531,0.1791916936635971,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886985540390015,0.2051581591367721,0.9296085834503174,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238151311874389,1.0,1.0,0.0,1.0,-2.273054361343384,2.27305006980896,4.156703653279692e-06,1.7561115026474,0.8789405822753906,0.8789405822753906,0.0,77.03709411621094,81.0,16794.859375,-0.0,968.6325073242188,1.0,283.1499938964844,284.3720703125,289.7415466308594,290.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30516.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042702198028564,1.0,0.0,0.0,3.281303882598877,3.281323432922364,7.184328865150746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.731689453125,0.0,1123.478759765625,1895.4371337890625,0.0,952.838134765625,0.8124178647994995,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732421875,0.3845440447330475,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.82463538646698,0.2384955585002899,0.2269287407398224,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416810035705566,0.2543480098247528,0.1789606362581253,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625566720962524,0.1880410313606262,0.179555743932724,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.784445583820343,0.2043843269348144,0.9262445569038392,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207644701004,1.0,1.0,0.0,1.0,-2.2762484550476074,2.276244163513184,4.16839384342893e-06,1.7586100101470947,0.869359016418457,0.869359016418457,0.0,78.18635559082031,84.0,16908.083984375,-0.0,976.3436889648438,1.0,283.1499938964844,284.40289306640625,289.7947998046875,290.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060178875923157,1.0,0.0,0.0,3.2204439640045166,3.2204630374908447,6.920298574186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.003662109375,0.0,1067.26171875,1895.4371337890625,0.0,962.8243408203124,0.798052191734314,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732421875,0.3845440447330475,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.82463538646698,0.2384955585002899,0.2269287407398224,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416810035705566,0.2543480098247528,0.1789606362581253,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625566720962524,0.1880410313606262,0.179555743932724,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.784445583820343,0.2043843269348144,0.9262445569038392,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207644701004,1.0,1.0,0.0,1.0,-2.2762484550476074,2.276244163513184,4.16839384342893e-06,1.7586100101470947,0.869359016418457,0.869359016418457,0.0,78.18635559082031,84.0,16908.083984375,-0.0,976.3436889648438,1.0,283.1499938964844,284.40289306640625,289.7947998046875,290.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060178875923157,1.0,0.0,0.0,3.2204439640045166,3.2204630374908447,6.920298574186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.003662109375,0.0,1067.26171875,1895.4371337890625,0.0,962.8243408203124,0.798052191734314,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739058256149292,0.3906585574150085,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221899271011353,0.239976018667221,0.228349283337593,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372780680656433,0.2540957629680633,0.1788015216588974,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592584490776062,0.1885072886943817,0.1800280809402465,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793868184089661,0.2036906629800796,0.9233096837997437,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272866547107696,1.0,1.0,0.0,1.0,-2.282148599624634,2.28214430809021,4.190018444205634e-06,1.7632161378860474,0.8604007959365845,0.8604007959365845,0.0,79.76937866210938,87.0,17027.24609375,-0.0,988.5419921875,1.0,283.1499938964844,284.44195556640625,289.8497314453125,291.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,29507.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072946190834045,1.0,0.0,0.0,3.143965244293213,3.143983602523804,6.595516310881067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.068603515625,0.0,997.8421020507812,1895.4371337890625,0.0,970.1740112304688,0.779912531375885,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739058256149292,0.3906585574150085,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221899271011353,0.239976018667221,0.228349283337593,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372780680656433,0.2540957629680633,0.1788015216588974,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592584490776062,0.1885072886943817,0.1800280809402465,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793868184089661,0.2036906629800796,0.9233096837997437,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272866547107696,1.0,1.0,0.0,1.0,-2.282148599624634,2.28214430809021,4.190018444205634e-06,1.7632161378860474,0.8604007959365845,0.8604007959365845,0.0,79.76937866210938,87.0,17027.24609375,-0.0,988.5419921875,1.0,283.1499938964844,284.44195556640625,289.8497314453125,291.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,29507.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072946190834045,1.0,0.0,0.0,3.143965244293213,3.143983602523804,6.595516310881067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.068603515625,0.0,997.8421020507812,1895.4371337890625,0.0,970.1740112304688,0.779912531375885,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740063786506653,0.3978183567523956,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192589282989502,0.2415774315595626,0.2298964112997055,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324537873268127,0.2539699673652649,0.1787403225898742,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555446028709412,0.1890629380941391,0.1805972754955291,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.773872435092926,0.2030731290578842,0.9207695722579956,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.429890900850296,1.0,1.0,0.0,1.0,-2.2901649475097656,2.290160894393921,4.219486072543077e-06,1.7694696187973022,0.852163553237915,0.852163553237915,0.0,81.68533325195312,90.0,17151.62109375,-0.0,1004.2936401367188,1.0,283.1499938964844,284.4870300292969,289.906494140625,291.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,28640.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085337996482849,1.0,0.0,0.0,3.0594136714935303,3.0594310760498047,6.24553592842858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.87939453125,0.0,923.8682250976562,1895.4371337890625,0.0,977.3505249023438,0.7597851753234863,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740063786506653,0.3978183567523956,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192589282989502,0.2415774315595626,0.2298964112997055,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324537873268127,0.2539699673652649,0.1787403225898742,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555446028709412,0.1890629380941391,0.1805972754955291,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.773872435092926,0.2030731290578842,0.9207695722579956,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.429890900850296,1.0,1.0,0.0,1.0,-2.2901649475097656,2.290160894393921,4.219486072543077e-06,1.7694696187973022,0.852163553237915,0.852163553237915,0.0,81.68533325195312,90.0,17151.62109375,-0.0,1004.2936401367188,1.0,283.1499938964844,284.4870300292969,289.906494140625,291.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,28640.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085337996482849,1.0,0.0,0.0,3.0594136714935303,3.0594310760498047,6.24553592842858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.87939453125,0.0,923.8682250976562,1895.4371337890625,0.0,977.3505249023438,0.7597851753234863,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738652944564819,0.4016887247562408,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176776766777039,0.2424211055040359,0.2307135015726089,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299544453620911,0.2539510726928711,0.1787427067756652,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.753604531288147,0.1893719881772995,0.1809145510196685,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.771027684211731,0.2027918994426727,0.9196361899375916,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.431349903345108,1.0,1.0,0.0,1.0,-2.2948176860809326,2.294813394546509,4.236636414134409e-06,1.7730977535247805,0.8485186100006104,0.8485186100006104,0.0,82.74376678466797,90.0,17207.7109375,-0.0,1013.2734375,1.0,283.1499938964844,284.5139465332031,289.9350280761719,291.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,28029.494140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091985106468201,1.0,0.0,0.0,3.00768780708313,3.007704734802246,6.036133868292382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.83935546875,0.0,879.9476318359375,1895.4371337890625,0.0,981.2175903320312,0.7501928806304932,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736035108566284,0.4057029485702514,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160527348518372,0.2432927638292312,0.2315604090690612,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274307250976562,0.2539603114128113,0.1787675768136978,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.751645028591156,0.1897011250257492,0.1812539249658584,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681662440299988,0.2025290131568908,0.918598771095276,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328969419002533,1.0,1.0,0.0,1.0,-2.2998478412628174,2.2998435497283936,4.255218300386332e-06,1.7770196199417114,0.8447361588478088,0.8447361588478088,0.0,83.85748291015625,93.0,17280.244140625,-0.0,1022.9002075195312,1.0,283.1499938964844,284.5366516113281,289.964111328125,291.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,27652.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099572777748108,1.0,0.0,0.0,2.9714677333831787,2.9714841842651367,5.891628234167001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.1435546875,0.0,850.33154296875,1895.4371337890625,0.0,985.6470336914062,0.7387723326683044,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729918479919434,0.4120257496833801,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135247230529785,0.2446697354316711,0.2328981906175613,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235698342323303,0.2540261149406433,0.1788424551486969,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486596703529358,0.1902384012937545,0.1818065643310547,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638224363327026,0.2021639496088028,0.9171831607818604,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353899359703064,1.0,1.0,0.0,1.0,-2.308102607727051,2.308098316192627,4.285803242964903e-06,1.783454179763794,0.8399547934532166,0.8399547934532166,0.0,85.6419677734375,93.0,17375.666015625,-0.0,1038.61328125,1.0,283.1499938964844,284.5785522460937,290.0077209472656,291.1918640136719,293.1499938964844,293.1499938964844,283.1499938964844,26774.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111658811569214,1.0,0.0,0.0,2.899585723876953,2.899601697921753,5.610031053038256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.55712890625,0.0,792.7367553710938,1895.4371337890625,0.0,992.7349853515624,0.724419116973877,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727438926696777,0.4140645563602447,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127201795578003,0.2451165914535522,0.2333337813615799,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223515748977661,0.2540584802627563,0.1788757145404815,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477239370346069,0.1904164850711822,0.1819905936717987,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624626159667969,0.2020566612482071,0.916779100894928,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362084865570068,1.0,1.0,0.0,1.0,-2.3108503818511963,2.3108460903167725,4.296009592508199e-06,1.7855958938598633,0.8381925821304321,0.8381925821304321,0.0,86.22528839111328,96.0,17412.01953125,-0.0,1043.824951171875,1.0,283.1499938964844,284.5899353027344,290.02166748046875,291.20806884765625,293.1499938964844,293.1499938964844,283.1499938964844,26588.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115940809249878,1.0,0.0,0.0,2.882952213287353,2.882967948913574,5.545851422539272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.5810546875,0.0,779.884033203125,1895.4371337890625,0.0,995.255615234375,0.717535674571991,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714519023895264,0.4227195084095001,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093609809875488,0.2470454722642898,0.2352113574743271,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172928690910339,0.2542583644390106,0.1790589690208435,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438896298408508,0.1912052631378173,0.1828018724918365,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568944692611694,0.2016556113958358,0.915300190448761,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397538304328918,1.0,1.0,0.0,1.0,-2.322920083999634,2.32291579246521,4.340987743489677e-06,1.79500150680542,0.832607626914978,0.832607626914978,0.0,88.74266052246094,99.0,17546.271484375,-0.0,1066.675048828125,1.0,283.1499938964844,284.6461486816406,290.0787048339844,291.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,25477.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133868098258972,1.0,0.0,0.0,2.7957310676574707,2.795745849609375,5.215358100940648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.04638671875,0.0,713.9308471679688,1895.4371337890625,0.0,1005.86376953125,0.696506917476654,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714519023895264,0.4227195084095001,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093609809875488,0.2470454722642898,0.2352113574743271,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172928690910339,0.2542583644390106,0.1790589690208435,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438896298408508,0.1912052631378173,0.1828018724918365,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568944692611694,0.2016556113958358,0.915300190448761,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397538304328918,1.0,1.0,0.0,1.0,-2.322920083999634,2.32291579246521,4.340987743489677e-06,1.79500150680542,0.832607626914978,0.832607626914978,0.0,88.74266052246094,99.0,17546.271484375,-0.0,1066.675048828125,1.0,283.1499938964844,284.6461486816406,290.0787048339844,291.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,25477.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133868098258972,1.0,0.0,0.0,2.7957310676574707,2.795745849609375,5.215358100940648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.04638671875,0.0,713.9308471679688,1895.4371337890625,0.0,1005.86376953125,0.696506917476654,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697296857833862,0.4315284788608551,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436248779297,0.2490768879652023,0.2371892929077148,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122872710227966,0.2545551061630249,0.1793128699064254,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402109503746033,0.1920645982027053,0.1836836487054824,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515486478805542,0.2013263702392578,0.9141571521759032,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434780180454254,1.0,1.0,0.0,1.0,-2.33586859703064,2.335864305496216,4.389511559566017e-06,1.8050895929336548,0.8280492424964905,0.8280492424964905,0.0,91.37322998046876,102.0,17682.4140625,-0.0,1091.155029296875,1.0,283.1499938964844,284.70477294921875,290.1351013183594,291.3387756347656,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152634620666504,1.0,0.0,0.0,2.710949182510376,2.710963249206543,4.903837407255196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.48291015625,0.0,653.0466918945312,1895.4371337890625,0.0,1017.06201171875,0.6759485602378845,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697296857833862,0.4315284788608551,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436248779297,0.2490768879652023,0.2371892929077148,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122872710227966,0.2545551061630249,0.1793128699064254,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402109503746033,0.1920645982027053,0.1836836487054824,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515486478805542,0.2013263702392578,0.9141571521759032,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434780180454254,1.0,1.0,0.0,1.0,-2.33586859703064,2.335864305496216,4.389511559566017e-06,1.8050895929336548,0.8280492424964905,0.8280492424964905,0.0,91.37322998046876,102.0,17682.4140625,-0.0,1091.155029296875,1.0,283.1499938964844,284.70477294921875,290.1351013183594,291.3387756347656,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152634620666504,1.0,0.0,0.0,2.710949182510376,2.710963249206543,4.903837407255196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.48291015625,0.0,653.0466918945312,1895.4371337890625,0.0,1017.06201171875,0.6759485602378845,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675533413887024,0.4403684735298157,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028629422187805,0.2512103021144867,0.2392652034759521,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073495626449585,0.2549453377723694,0.1796338707208633,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367377877235413,0.1929932832717895,0.1846330016851425,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.746498167514801,0.201087936758995,0.9133970737457277,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473415911197662,1.0,1.0,0.0,1.0,-2.349594116210937,2.3495895862579346,4.441250894160476e-06,1.8157802820205688,0.8245818614959717,0.8245818614959717,0.0,94.0845947265625,105.0,17820.265625,-0.0,1117.06982421875,1.0,283.1499938964844,284.7654724121094,290.1909484863281,291.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171746253967285,1.0,0.0,0.0,2.629310369491577,2.629323482513428,4.612931832070899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.8955078125,0.0,597.3436889648438,1895.4371337890625,0.0,1028.563720703125,0.6560198068618774,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675533413887024,0.4403684735298157,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028629422187805,0.2512103021144867,0.2392652034759521,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073495626449585,0.2549453377723694,0.1796338707208633,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367377877235413,0.1929932832717895,0.1846330016851425,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.746498167514801,0.201087936758995,0.9133970737457277,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473415911197662,1.0,1.0,0.0,1.0,-2.349594116210937,2.3495895862579346,4.441250894160476e-06,1.8157802820205688,0.8245818614959717,0.8245818614959717,0.0,94.0845947265625,105.0,17820.265625,-0.0,1117.06982421875,1.0,283.1499938964844,284.7654724121094,290.1909484863281,291.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171746253967285,1.0,0.0,0.0,2.629310369491577,2.629323482513428,4.612931832070899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.8955078125,0.0,597.3436889648438,1895.4371337890625,0.0,1028.563720703125,0.6560198068618774,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662810206413269,0.4447665810585022,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.801362931728363,0.2523159980773926,0.2403390705585479,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049086928367615,0.2551749348640442,0.1798179149627685,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350889444351196,0.1934839189052581,0.1851320713758468,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441030144691467,0.2010078281164169,0.9131900072097778,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493173658847809,1.0,1.0,0.0,1.0,-2.356739044189453,2.3567347526550293,4.468309271032922e-06,1.821344494819641,0.8234236836433411,0.8234236836433411,0.0,95.46176147460938,105.0,17879.064453125,-0.0,1130.5333251953125,1.0,283.1499938964844,284.79986572265625,290.2184143066406,291.4346618652344,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181132793426514,1.0,0.0,0.0,2.5818631649017334,2.581876039505005,4.447948924735101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.693359375,0.0,566.2221069335938,1895.4371337890625,0.0,1034.2486572265625,0.647161602973938,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648643374443054,0.4491350948810577,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999347448348999,0.2534481585025787,0.241439938545227,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025293946266174,0.2554276287555694,0.1800199300050735,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335054278373718,0.1939924359321594,0.1856496483087539,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.74180006980896,0.2009541541337967,0.9131067991256714,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513194262981415,1.0,1.0,0.0,1.0,-2.3640737533569336,2.3640692234039307,4.496173460211139e-06,1.8270559310913088,0.8222689628601074,0.8222689628601074,0.0,96.8492202758789,108.0,17960.095703125,-0.0,1144.3262939453125,1.0,283.1499938964844,284.827880859375,290.246337890625,291.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191014647483826,1.0,0.0,0.0,2.551234483718872,2.5512471199035645,4.343042974142009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.32470703125,0.0,546.6779174804688,1895.4371337890625,0.0,1040.258544921875,0.6368141770362854,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615694522857666,0.4577848315238952,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972767353057861,0.2557901442050934,0.2437136024236679,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979804873466492,0.2559998035430908,0.1804694533348083,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305139303207397,0.1950612366199493,0.1867329627275467,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.737446665763855,0.2009210586547851,0.913285195827484,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553925395011902,1.0,1.0,0.0,1.0,-2.379251480102539,2.379246950149536,4.554119641397847e-06,1.8388735055923464,0.8211682438850403,0.8211682438850403,0.0,99.65287017822266,96.0,18101.732421875,-0.0,1172.8447265625,1.0,283.1499938964844,284.891845703125,290.3013610839844,291.53173828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210428476333618,1.0,0.0,0.0,2.476844549179077,2.476856470108032,4.0934631329037074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7705078125,0.0,500.7071838378906,1895.4371337890625,0.0,1052.141357421875,0.6183581948280334,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615694522857666,0.4577848315238952,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972767353057861,0.2557901442050934,0.2437136024236679,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979804873466492,0.2559998035430908,0.1804694533348083,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305139303207397,0.1950612366199493,0.1867329627275467,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.737446665763855,0.2009210586547851,0.913285195827484,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553925395011902,1.0,1.0,0.0,1.0,-2.379251480102539,2.379246950149536,4.554119641397847e-06,1.8388735055923464,0.8211682438850403,0.8211682438850403,0.0,99.65287017822266,96.0,18101.732421875,-0.0,1172.8447265625,1.0,283.1499938964844,284.891845703125,290.3013610839844,291.53173828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210428476333618,1.0,0.0,0.0,2.476844549179077,2.476856470108032,4.0934631329037074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7705078125,0.0,500.7071838378906,1895.4371337890625,0.0,1052.141357421875,0.6183581948280334,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593616962432861,0.4537382423877716,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021889925003052,0.2581948339939117,0.245925560593605,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010138273239136,0.2566218674182892,0.1808642148971557,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337118983268738,0.1961612850427627,0.1877234280109405,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394247651100159,0.200916975736618,0.9130440354347228,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539801776409149,1.0,1.0,0.0,1.0,-2.37844181060791,2.3784372806549072,4.551557140075602e-06,1.83853542804718,0.8211878538131714,0.8211878538131714,0.0,98.5458984375,84.0,18152.685546875,-0.0,1167.4256591796875,1.0,283.1499938964844,284.9494323730469,290.35479736328125,291.5918884277344,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228203773498535,1.0,0.0,0.0,2.406008005142212,2.4060192108154297,3.862668904730527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.23876953125,0.0,459.0065612792969,1895.4371337890625,0.0,1063.108642578125,0.6036279797554016,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593616962432861,0.4537382423877716,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021889925003052,0.2581948339939117,0.245925560593605,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010138273239136,0.2566218674182892,0.1808642148971557,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337118983268738,0.1961612850427627,0.1877234280109405,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394247651100159,0.200916975736618,0.9130440354347228,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539801776409149,1.0,1.0,0.0,1.0,-2.37844181060791,2.3784372806549072,4.551557140075602e-06,1.83853542804718,0.8211878538131714,0.8211878538131714,0.0,98.5458984375,84.0,18152.685546875,-0.0,1167.4256591796875,1.0,283.1499938964844,284.9494323730469,290.35479736328125,291.5918884277344,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228203773498535,1.0,0.0,0.0,2.406008005142212,2.4060192108154297,3.862668904730527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.23876953125,0.0,459.0065612792969,1895.4371337890625,0.0,1063.108642578125,0.6036279797554016,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607823133468628,0.4395292699337005,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813125491142273,0.2606253921985626,0.2480663359165191,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101873397827148,0.2572498619556427,0.1811945587396621,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421039938926697,0.1972704380750656,0.1886229962110519,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466979026794434,0.2009442150592804,0.9124253988265992,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488275051116943,1.0,1.0,0.0,1.0,-2.364687442779541,2.364682912826538,4.499399437918328e-06,1.8280203342437744,0.8218337893486023,0.8218337893486023,0.0,94.3581314086914,87.0,18157.49609375,-0.0,1134.96630859375,1.0,283.1499938964844,284.98052978515625,290.4041748046875,291.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242662668228149,1.0,0.0,0.0,2.368241786956787,2.3682525157928467,3.742358956060343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.92822265625,0.0,437.54730224609375,1895.4371337890625,0.0,1072.090576171875,0.594371497631073,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607823133468628,0.4395292699337005,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813125491142273,0.2606253921985626,0.2480663359165191,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101873397827148,0.2572498619556427,0.1811945587396621,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421039938926697,0.1972704380750656,0.1886229962110519,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466979026794434,0.2009442150592804,0.9124253988265992,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488275051116943,1.0,1.0,0.0,1.0,-2.364687442779541,2.364682912826538,4.499399437918328e-06,1.8280203342437744,0.8218337893486023,0.8218337893486023,0.0,94.3581314086914,87.0,18157.49609375,-0.0,1134.96630859375,1.0,283.1499938964844,284.98052978515625,290.4041748046875,291.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242662668228149,1.0,0.0,0.0,2.368241786956787,2.3682525157928467,3.742358956060343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.92822265625,0.0,437.54730224609375,1895.4371337890625,0.0,1072.090576171875,0.594371497631073,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646750330924988,0.430921733379364,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205627202987671,0.2630906105041504,0.2502925097942352,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159225583076477,0.2578854858875274,0.1815699189901352,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747970461845398,0.1984003037214279,0.1895958483219146,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514046430587769,0.2010284662246704,0.9123279452323914,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465135037899017,1.0,1.0,0.0,1.0,-2.3585100173950195,2.3585054874420166,4.475730293052038e-06,1.8231083154678345,0.8230190277099609,0.8230190277099609,0.0,91.939453125,90.0,18202.3203125,-0.0,1118.349365234375,1.0,283.1499938964844,285.0024108886719,290.4470520019531,291.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254345774650574,1.0,0.0,0.0,2.346160411834717,2.3461709022521973,3.6728968666466244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.07373046875,0.0,425.0801086425781,1895.4371337890625,0.0,1079.3875732421875,0.5888861417770386,1.0,0.0,3.0,1.0,0.0
