time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646750330924988,0.430921733379364,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205627202987671,0.2630906105041504,0.2502925097942352,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159225583076477,0.2578854858875274,0.1815699189901352,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747970461845398,0.1984003037214279,0.1895958483219146,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514046430587769,0.2010284662246704,0.9123279452323914,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465135037899017,1.0,1.0,0.0,1.0,-2.3585100173950195,2.3585054874420166,4.475730293052038e-06,1.8231083154678345,0.8230190277099609,0.8230190277099609,0.0,91.939453125,90.0,18202.3203125,-0.0,1118.349365234375,1.0,283.1499938964844,285.0024108886719,290.4470520019531,291.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254345774650574,1.0,0.0,0.0,2.346160411834717,2.3461709022521973,3.6728968666466244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.07373046875,0.0,425.0801086425781,1895.4371337890625,0.0,1079.3875732421875,0.5888861417770386,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.566598117351532,0.4286746680736542,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230767250061035,0.2643332779407501,0.2514384686946869,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175684213638306,0.2582044005393982,0.181775227189064,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498665452003479,0.1989674866199493,0.190108522772789,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526965141296387,0.2010723799467086,0.9124234318733216,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460780024528503,1.0,1.0,0.0,1.0,-2.3581621646881104,2.3581576347351074,4.474406978260959e-06,1.822835922241211,0.8239094614982605,0.8239094614982605,0.0,91.35601043701172,90.0,18241.900390625,-0.0,1115.6197509765625,1.0,283.1499938964844,285.0121154785156,290.4671630859375,291.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260968446731567,1.0,0.0,0.0,2.3392088413238525,2.339219570159912,3.6511644907477603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.7080078125,0.0,421.1173400878906,1895.4371337890625,0.0,1083.539794921875,0.5871315598487854,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683256983757019,0.4274612963199615,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249852657318115,0.2655803561210632,0.2525996267795563,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.818601667881012,0.2585229873657226,0.1819881647825241,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512099742889404,0.1995334923267364,0.1906312555074691,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534199953079224,0.20111183822155,0.9125508666038512,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460397362709045,1.0,1.0,0.0,1.0,-2.3591341972351074,2.3591296672821045,4.478098162508104e-06,1.8235931396484373,0.8247568607330322,0.8247568607330322,0.0,91.07859802246094,93.0,18289.384765625,-0.0,1115.5848388671875,1.0,283.1499938964844,285.020751953125,290.4864501953125,291.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18310.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269073486328125,1.0,0.0,0.0,2.334726572036743,2.334737062454224,3.637185272964416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.53173828125,0.0,418.3907165527344,1895.4371337890625,0.0,1088.636962890625,0.5859431624412537,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.570549726486206,0.4273273348808288,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270673155784607,0.2676834464073181,0.2545772790908813,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192066550254822,0.2590568363666534,0.1823589950799942,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524171471595764,0.2004794180393219,0.1915244609117508,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535742521286011,0.2011789232492447,0.9128424525260924,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.68585205078125,1.0,0.4467074275016784,1.0,1.0,0.0,1.0,-2.3632149696350098,2.363210678100586,4.493611413636245e-06,1.826772689819336,0.8267372846603394,0.8267372846603394,0.0,91.17281341552734,93.0,18381.314453125,-0.0,1120.5020751953125,1.0,283.1499938964844,285.0335388183594,290.516357421875,291.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286715269088745,1.0,0.0,0.0,2.330824613571167,2.3308351039886475,3.625037834353861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.95263671875,0.0,415.7824401855469,1895.4371337890625,0.0,1099.7896728515625,0.5848316550254822,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708719491958618,0.427532821893692,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273270130157471,0.2680850923061371,0.2549572885036468,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191848397254944,0.2591583430767059,0.1824311912059784,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525179386138916,0.200658768415451,0.1916961669921875,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534748911857605,0.2011916488409042,0.912909209728241,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.446923553943634,1.0,1.0,0.0,1.0,-2.364291191101074,2.364286661148072,4.497706868278328e-06,1.827611207962036,0.8269574046134949,0.8269574046134949,0.0,91.25870513916016,96.0,18400.376953125,-0.0,1122.0469970703125,1.0,283.1499938964844,285.03570556640625,290.5216369628906,291.7814025878906,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290652751922607,1.0,0.0,0.0,2.3306119441986084,2.330622434616089,3.624376461175416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.10693359375,0.0,415.5462036132813,1895.4371337890625,0.0,1102.2896728515625,0.5847416520118713,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721846222877502,0.430191695690155,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281376361846924,0.2706029415130615,0.2573531866073608,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182370662689209,0.259791761636734,0.1828917562961578,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752377986907959,0.2017733305692672,0.1927771270275116,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520943284034729,0.201268121600151,0.9133822321891784,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488014876842499,1.0,1.0,0.0,1.0,-2.37278151512146,2.372776985168457,4.5300889723876026e-06,1.8342268466949463,0.8295539617538452,0.8295539617538452,0.0,92.20220947265624,99.0,18526.671875,-0.0,1135.3544921875,1.0,283.1499938964844,285.0480041503906,290.5512390136719,291.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318830847740173,1.0,0.0,0.0,2.331676959991455,2.3316872119903564,3.627689295626624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.09521484375,0.0,415.3713989257813,1895.4371337890625,0.0,1120.2957763671875,0.5847682952880859,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721846222877502,0.430191695690155,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281376361846924,0.2706029415130615,0.2573531866073608,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182370662689209,0.259791761636734,0.1828917562961578,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752377986907959,0.2017733305692672,0.1927771270275116,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520943284034729,0.201268121600151,0.9133822321891784,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488014876842499,1.0,1.0,0.0,1.0,-2.37278151512146,2.372776985168457,4.5300889723876026e-06,1.8342268466949463,0.8295539617538452,0.8295539617538452,0.0,92.20220947265624,99.0,18526.671875,-0.0,1135.3544921875,1.0,283.1499938964844,285.0480041503906,290.5512390136719,291.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318830847740173,1.0,0.0,0.0,2.331676959991455,2.3316872119903564,3.627689295626624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.09521484375,0.0,415.3713989257813,1895.4371337890625,0.0,1120.2957763671875,0.5847682952880859,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723922252655029,0.4347352683544159,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278491497039795,0.2731328308582306,0.2597796320915222,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161894679069519,0.2604237496852875,0.1833653599023819,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511990666389465,0.2028762400150299,0.1938663870096206,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497007250785828,0.201335608959198,0.9139111042022704,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.451399952173233,1.0,1.0,0.0,1.0,-2.3836658000946045,2.3836612701416016,4.571777026285417e-06,1.842706799507141,0.8324803113937378,0.8324803113937378,0.0,93.71151733398438,102.0,18661.7890625,-0.0,1153.757568359375,1.0,283.1499938964844,285.0581359863281,290.5747375488281,291.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351499557495117,1.0,0.0,0.0,2.3364579677581787,2.336468458175659,3.642581987151061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.08837890625,0.0,417.1002502441406,1895.4371337890625,0.0,1141.4212646484375,0.5856738686561584,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723922252655029,0.4347352683544159,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278491497039795,0.2731328308582306,0.2597796320915222,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161894679069519,0.2604237496852875,0.1833653599023819,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511990666389465,0.2028762400150299,0.1938663870096206,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497007250785828,0.201335608959198,0.9139111042022704,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.451399952173233,1.0,1.0,0.0,1.0,-2.3836658000946045,2.3836612701416016,4.571777026285417e-06,1.842706799507141,0.8324803113937378,0.8324803113937378,0.0,93.71151733398438,102.0,18661.7890625,-0.0,1153.757568359375,1.0,283.1499938964844,285.0581359863281,290.5747375488281,291.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351499557495117,1.0,0.0,0.0,2.3364579677581787,2.336468458175659,3.642581987151061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.08837890625,0.0,417.1002502441406,1895.4371337890625,0.0,1141.4212646484375,0.5856738686561584,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715999007225037,0.4406302571296692,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801598072052,0.275674045085907,0.2622309923171997,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813366174697876,0.2610546052455902,0.1838486492633819,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493112683296204,0.2039672583341598,0.1949586719274521,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.746633768081665,0.2013939023017883,0.9144635200500488,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545155167579651,1.0,1.0,0.0,1.0,-2.3962478637695312,2.3962433338165283,4.620211257133633e-06,1.852506756782532,0.8356728553771973,0.8356728553771973,0.0,95.641357421875,105.0,18801.109375,-0.0,1175.9779052734375,1.0,283.1499938964844,285.06640625,290.5924377441406,291.8813171386719,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386383771896362,1.0,0.0,0.0,2.343935012817383,2.343945503234864,3.665932979401987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.939453125,0.0,420.2189636230469,1895.4371337890625,0.0,1164.2718505859375,0.5872164368629456,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715999007225037,0.4406302571296692,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801598072052,0.275674045085907,0.2622309923171997,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813366174697876,0.2610546052455902,0.1838486492633819,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493112683296204,0.2039672583341598,0.1949586719274521,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.746633768081665,0.2013939023017883,0.9144635200500488,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545155167579651,1.0,1.0,0.0,1.0,-2.3962478637695312,2.3962433338165283,4.620211257133633e-06,1.852506756782532,0.8356728553771973,0.8356728553771973,0.0,95.641357421875,105.0,18801.109375,-0.0,1175.9779052734375,1.0,283.1499938964844,285.06640625,290.5924377441406,291.8813171386719,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386383771896362,1.0,0.0,0.0,2.343935012817383,2.343945503234864,3.665932979401987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.939453125,0.0,420.2189636230469,1895.4371337890625,0.0,1164.2718505859375,0.5872164368629456,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708097815513611,0.4439496099948883,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260799050331116,0.2769489884376526,0.2634647190570831,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117420077323914,0.2613697350025177,0.1840931177139282,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481862902641296,0.2045085728168487,0.1955048441886901,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449377775192261,0.2014253735542297,0.9147576093673706,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562191069126129,1.0,1.0,0.0,1.0,-2.4030206203460693,2.403015851974488,4.646388788387412e-06,1.8577803373336792,0.8374158143997192,0.8374158143997192,0.0,96.72805786132812,105.0,18871.154296875,-0.0,1188.2230224609375,1.0,283.1499938964844,285.0699768066406,290.5993347167969,291.8930969238281,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404110789299011,1.0,0.0,0.0,2.348348379135132,2.3483588695526123,3.679751046092861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.91796875,0.0,422.1580505371094,1895.4371337890625,0.0,1175.998291015625,0.5881550312042236,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697548389434814,0.4474603533744812,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252625465393066,0.2782271206378937,0.264703631401062,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100066781044006,0.2616848051548004,0.1843391358852386,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469761371612549,0.2050473541021347,0.1960507780313491,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431724667549133,0.2014588117599487,0.915075659751892,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580013155937195,1.0,1.0,0.0,1.0,-2.410059690475464,2.410054922103882,4.673676357924705e-06,1.8632603883743288,0.8390746116638184,0.8390746116638184,0.0,97.88124084472656,108.0,18941.66796875,-0.0,1201.1143798828125,1.0,283.1499938964844,285.0731201171875,290.6050109863281,291.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421797871589661,1.0,0.0,0.0,2.3533871173858643,2.3533976078033447,3.695558916660957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.66064453125,0.0,424.3755798339844,1895.4371337890625,0.0,1187.7740478515625,0.5892264246940613,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669834017753601,0.4549248516559601,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234214782714844,0.280790627002716,0.267194390296936,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648177146912,0.2623135149478912,0.1848346143960952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443802356719971,0.2061166614294052,0.1971407532691955,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394974827766418,0.2015158832073211,0.9157208800315856,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617411196231842,1.0,1.0,0.0,1.0,-2.424699068069458,2.424694299697876,4.73068712381064e-06,1.87465500831604,0.8426231145858765,0.8426231145858765,0.0,100.34919738769533,111.0,19081.1171875,-0.0,1228.43310546875,1.0,283.1499938964844,285.0785217285156,290.6132202148437,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456890106201172,1.0,0.0,0.0,2.3642284870147705,2.364238977432251,3.729685715825326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.3349609375,0.0,429.2893371582031,1895.4371337890625,0.0,1211.3607177734375,0.5915672779083252,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669834017753601,0.4549248516559601,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234214782714844,0.280790627002716,0.267194390296936,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648177146912,0.2623135149478912,0.1848346143960952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443802356719971,0.2061166614294052,0.1971407532691955,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394974827766418,0.2015158832073211,0.9157208800315856,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617411196231842,1.0,1.0,0.0,1.0,-2.424699068069458,2.424694299697876,4.73068712381064e-06,1.87465500831604,0.8426231145858765,0.8426231145858765,0.0,100.34919738769533,111.0,19081.1171875,-0.0,1228.43310546875,1.0,283.1499938964844,285.0785217285156,290.6132202148437,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456890106201172,1.0,0.0,0.0,2.3642284870147705,2.364238977432251,3.729685715825326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.3349609375,0.0,429.2893371582031,1895.4371337890625,0.0,1211.3607177734375,0.5915672779083252,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634350180625916,0.4628655910491943,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744163513184,0.28335902094841,0.2696976065635681,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022462725639343,0.2629376649856567,0.1853322684764862,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416200041770935,0.2071717530488968,0.1982246488332748,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356703281402588,0.2015358358621597,0.9162622094154358,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656502902507782,1.0,1.0,0.0,1.0,-2.4397964477539062,2.439791679382324,4.78985066365567e-06,1.8864027261734009,0.8462684154510498,0.8462684154510498,0.0,102.99871826171876,99.0,19217.447265625,-0.0,1257.357177734375,1.0,283.1499938964844,285.0827331542969,290.61767578125,291.9349975585937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491157412528992,1.0,0.0,0.0,2.37605094909668,2.37606143951416,3.767080158922909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.9912109375,0.0,434.7676696777344,1895.4371337890625,0.0,1234.674072265625,0.5941441655158997,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634350180625916,0.4628655910491943,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744163513184,0.28335902094841,0.2696976065635681,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022462725639343,0.2629376649856567,0.1853322684764862,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416200041770935,0.2071717530488968,0.1982246488332748,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356703281402588,0.2015358358621597,0.9162622094154358,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656502902507782,1.0,1.0,0.0,1.0,-2.4397964477539062,2.439791679382324,4.78985066365567e-06,1.8864027261734009,0.8462684154510498,0.8462684154510498,0.0,102.99871826171876,99.0,19217.447265625,-0.0,1257.357177734375,1.0,283.1499938964844,285.0827331542969,290.61767578125,291.9349975585937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491157412528992,1.0,0.0,0.0,2.37605094909668,2.37606143951416,3.767080158922909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.9912109375,0.0,434.7676696777344,1895.4371337890625,0.0,1234.674072265625,0.5941441655158997,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606738924980164,0.4585356712341308,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260103464126587,0.2858889997005462,0.2720471322536468,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053935170173645,0.2635169923305511,0.185711532831192,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448927760124207,0.2081740796566009,0.1991393119096756,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377169728279114,0.2014755308628082,0.915863573551178,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641214907169342,1.0,1.0,0.0,1.0,-2.4385135173797607,2.4385087490081787,4.785370038007386e-06,1.885701060295105,0.849804699420929,0.849804699420929,0.0,101.78689575195312,87.0,19254.8984375,-0.0,1250.7764892578125,1.0,283.1499938964844,285.0779113769531,290.6176147460937,291.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522485613822937,1.0,0.0,0.0,2.388385534286499,2.3883962631225586,3.806293591424037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.49267578125,0.0,440.60986328125,1895.4371337890625,0.0,1256.2279052734375,0.5968548655509949,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606738924980164,0.4585356712341308,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260103464126587,0.2858889997005462,0.2720471322536468,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053935170173645,0.2635169923305511,0.185711532831192,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448927760124207,0.2081740796566009,0.1991393119096756,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377169728279114,0.2014755308628082,0.915863573551178,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641214907169342,1.0,1.0,0.0,1.0,-2.4385135173797607,2.4385087490081787,4.785370038007386e-06,1.885701060295105,0.849804699420929,0.849804699420929,0.0,101.78689575195312,87.0,19254.8984375,-0.0,1250.7764892578125,1.0,283.1499938964844,285.0779113769531,290.6176147460937,291.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522485613822937,1.0,0.0,0.0,2.388385534286499,2.3883962631225586,3.806293591424037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.49267578125,0.0,440.60986328125,1895.4371337890625,0.0,1256.2279052734375,0.5968548655509949,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612007975578308,0.4443110227584839,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531065940857,0.2883836925029754,0.2742551863193512,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142063617706299,0.2640520334243774,0.1859809607267379,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533535361289978,0.2091345638036728,0.1999049633741378,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447646260261536,0.2014083415269851,0.9148282408714294,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588923156261444,1.0,1.0,0.0,1.0,-2.424085855484009,2.424081325531006,4.7292014642152935e-06,1.8746609687805176,0.8530017137527466,0.8530017137527466,0.0,97.52056884765624,90.0,19202.095703125,-0.0,1216.0115966796875,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541457176208496,1.0,0.0,0.0,2.4005370140075684,2.400547742843628,3.845122478196572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.62060546875,0.0,446.5028381347656,1895.4371337890625,0.0,1269.3902587890625,0.5995512008666992,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612007975578308,0.4443110227584839,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531065940857,0.2883836925029754,0.2742551863193512,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142063617706299,0.2640520334243774,0.1859809607267379,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533535361289978,0.2091345638036728,0.1999049633741378,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447646260261536,0.2014083415269851,0.9148282408714294,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588923156261444,1.0,1.0,0.0,1.0,-2.424085855484009,2.424081325531006,4.7292014642152935e-06,1.8746609687805176,0.8530017137527466,0.8530017137527466,0.0,97.52056884765624,90.0,19202.095703125,-0.0,1216.0115966796875,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541457176208496,1.0,0.0,0.0,2.4005370140075684,2.400547742843628,3.845122478196572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.62060546875,0.0,446.5028381347656,1895.4371337890625,0.0,1269.3902587890625,0.5995512008666992,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625507235527039,0.4391638934612274,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403964638710022,0.2896380424499511,0.2753781974315643,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174339532852173,0.2643204629421234,0.186126172542572,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566996216773987,0.2096183151006698,0.2003041058778762,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474361062049866,0.2014078795909881,0.91450697183609,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574459791183471,1.0,1.0,0.0,1.0,-2.41950798034668,2.4195032119750977,4.711128894996364e-06,1.870986700057984,0.8545398712158203,0.8545398712158203,0.0,96.02037811279295,90.0,19184.1171875,-0.0,1204.4638671875,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544728875160217,1.0,0.0,0.0,2.406318426132202,2.4063291549682617,3.8636656540802505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.16552734375,0.0,449.3663940429688,1895.4371337890625,0.0,1271.66845703125,0.6008464694023132,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5639588236808777,0.4357561469078064,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435829281806946,0.290902704000473,0.2765300571918487,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.819667637348175,0.2645943760871887,0.186289370059967,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591567039489746,0.2101072520017624,0.2007285505533218,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492631077766418,0.2014268338680267,0.9143860936164856,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565200209617615,1.0,1.0,0.0,1.0,-2.417355537414551,2.4173507690429688,4.7027106120367534e-06,1.86929452419281,0.8559326529502869,0.8559326529502869,0.0,95.06661224365234,93.0,19182.431640625,-0.0,1198.0242919921875,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545217633247375,1.0,0.0,0.0,2.4121313095092773,2.412142276763916,3.88235548598459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.80322265625,0.0,452.2232666015625,1895.4371337890625,0.0,1272.0091552734375,0.6021401286125183,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662291049957275,0.4324100613594055,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.847772479057312,0.2932539880275726,0.2787027359008789,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221050500869751,0.2651128768920898,0.1866215467453003,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621109485626221,0.2110162079334259,0.2015493065118789,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.751133143901825,0.2014836817979812,0.914450228214264,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559799432754516,1.0,1.0,0.0,1.0,-2.41740345954895,2.417398929595948,4.702838850789704e-06,1.869300484657288,0.8586379885673523,0.8586379885673523,0.0,94.20584106445312,93.0,19201.056640625,-0.0,1194.53662109375,1.0,283.1499938964844,285.0450744628906,290.5930480957031,291.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544317007064819,1.0,0.0,0.0,2.4223010540008545,2.422312021255493,3.915160675660445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.90576171875,0.0,457.29345703125,1895.4371337890625,0.0,1271.38134765625,0.6044152975082397,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663928985595703,0.4322740733623504,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480449914932251,0.293459802865982,0.2788945734500885,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222278952598572,0.265158861875534,0.186652198433876,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622820138931274,0.2110956907272339,0.2016227394342422,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.751213550567627,0.2014891058206558,0.91446715593338,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559937715530395,1.0,1.0,0.0,1.0,-2.4176156520843506,2.417611122131348,4.7036596697580535e-06,1.8694627285003664,0.858718991279602,0.858718991279602,0.0,94.17770385742188,96.0,19203.84375,-0.0,1194.667724609375,1.0,283.1499938964844,285.0446472167969,290.59259033203125,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544319987297058,1.0,0.0,0.0,2.4231820106506348,2.423192977905273,3.918009383596656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.91650390625,0.0,457.7315673828125,1895.4371337890625,0.0,1271.3834228515625,0.6046116352081299,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678591132164001,0.4323064982891083,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503941893577576,0.2960482239723205,0.2813255786895752,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227629661560059,0.2657439708709717,0.1870559900999069,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634379267692566,0.2120934426784515,0.2025625109672546,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.751275360584259,0.2015567421913147,0.9147701263427734,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568369686603546,1.0,1.0,0.0,1.0,-2.4225499629974365,2.4225451946258545,4.722830453829374e-06,1.873266696929932,0.8613665699958801,0.8613665699958801,0.0,94.34362030029295,99.0,19250.763671875,-0.0,1201.10498046875,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547263264656067,1.0,0.0,0.0,2.433671474456787,2.433682441711426,3.952002884943795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.8583984375,0.0,463.0087890625,1895.4371337890625,0.0,1273.4349365234375,0.6069605946540833,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678591132164001,0.4323064982891083,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503941893577576,0.2960482239723205,0.2813255786895752,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227629661560059,0.2657439708709717,0.1870559900999069,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634379267692566,0.2120934426784515,0.2025625109672546,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.751275360584259,0.2015567421913147,0.9147701263427734,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568369686603546,1.0,1.0,0.0,1.0,-2.4225499629974365,2.4225451946258545,4.722830453829374e-06,1.873266696929932,0.8613665699958801,0.8613665699958801,0.0,94.34362030029295,99.0,19250.763671875,-0.0,1201.10498046875,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547263264656067,1.0,0.0,0.0,2.433671474456787,2.433682441711426,3.952002884943795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.8583984375,0.0,463.0087890625,1895.4371337890625,0.0,1273.4349365234375,0.6069605946540833,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681536197662354,0.4349211752414703,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511493802070618,0.2986608743667602,0.283806711435318,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123316764832,0.2663457989692688,0.1874912828207016,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631219625473022,0.2130954414606094,0.203533336520195,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499333024024963,0.2016219049692154,0.915188193321228,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458675354719162,1.0,1.0,0.0,1.0,-2.430861234664917,2.430856466293335,4.755252120958176e-06,1.879695177078247,0.8638930320739746,0.8638930320739746,0.0,95.28284454345705,102.0,19316.06640625,-0.0,1214.7313232421875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556616425514221,1.0,0.0,0.0,2.4436185359954834,2.443629741668701,3.984374927767931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.7626953125,0.0,468.0539855957031,1895.4371337890625,0.0,1279.9666748046875,0.6091897487640381,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681536197662354,0.4349211752414703,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511493802070618,0.2986608743667602,0.283806711435318,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123316764832,0.2663457989692688,0.1874912828207016,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631219625473022,0.2130954414606094,0.203533336520195,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499333024024963,0.2016219049692154,0.915188193321228,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458675354719162,1.0,1.0,0.0,1.0,-2.430861234664917,2.430856466293335,4.755252120958176e-06,1.879695177078247,0.8638930320739746,0.8638930320739746,0.0,95.28284454345705,102.0,19316.06640625,-0.0,1214.7313232421875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556616425514221,1.0,0.0,0.0,2.4436185359954834,2.443629741668701,3.984374927767931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.7626953125,0.0,468.0539855957031,1895.4371337890625,0.0,1279.9666748046875,0.6091897487640381,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.567275881767273,0.4394026100635528,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507612943649292,0.3012932538986206,0.2863263189792633,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198077082633972,0.2669610679149627,0.1879505813121795,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617619633674622,0.2140984833240509,0.2045249491930008,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476131916046143,0.2016842514276504,0.9156860709190368,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612345099449157,1.0,1.0,0.0,1.0,-2.441611766815185,2.4416069984436035,4.797374458576087e-06,1.888018012046814,0.8663151860237122,0.8663151860237122,0.0,96.7915496826172,105.0,19394.826171875,-0.0,1233.704345703125,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.9073181152344,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571387052536011,1.0,0.0,0.0,2.453059196472168,2.453070163726806,4.01522044057856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.07861328125,0.0,472.876708984375,1895.4371337890625,0.0,1290.3216552734375,0.6113061308860779,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.567275881767273,0.4394026100635528,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507612943649292,0.3012932538986206,0.2863263189792633,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198077082633972,0.2669610679149627,0.1879505813121795,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617619633674622,0.2140984833240509,0.2045249491930008,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476131916046143,0.2016842514276504,0.9156860709190368,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612345099449157,1.0,1.0,0.0,1.0,-2.441611766815185,2.4416069984436035,4.797374458576087e-06,1.888018012046814,0.8663151860237122,0.8663151860237122,0.0,96.7915496826172,105.0,19394.826171875,-0.0,1233.704345703125,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.9073181152344,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571387052536011,1.0,0.0,0.0,2.453059196472168,2.453070163726806,4.01522044057856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.07861328125,0.0,472.876708984375,1895.4371337890625,0.0,1290.3216552734375,0.6113061308860779,1.0,0.0,3.0,1.0,0.0
