time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664248466491699,0.4421734511852264,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502525091171265,0.3026157021522522,0.2875979244709015,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185135722160339,0.2672727704048157,0.1881874203681945,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607977986335754,0.2145996391773224,0.2050262540578842,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461913228034973,0.2017125636339187,0.915952444076538,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627189338207245,1.0,1.0,0.0,1.0,-2.447674512863159,2.447669506072998,4.821215952688362e-06,1.892712950706482,0.8675506114959717,0.8675506114959717,0.0,97.71224212646484,105.0,19437.984375,-0.0,1244.7626953125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.90631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580157279968262,1.0,0.0,0.0,2.457529067993164,2.4575400352478027,4.029866431665141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.2998046875,0.0,475.18853759765625,1895.4371337890625,0.0,1296.4937744140625,0.6123127341270447,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5653135180473328,0.4452323615550995,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495795130729675,0.3039418160915375,0.2888762652873993,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.817064106464386,0.2675868272781372,0.1884283125400543,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596870064735413,0.2151001095771789,0.2055301964282989,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.744634747505188,0.2017367035150528,0.916219174861908,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.46431365609169,1.0,1.0,0.0,1.0,-2.4540998935699463,2.4540951251983643,4.846551746595651e-06,1.8976893424987795,0.8686525225639343,0.8686525225639343,0.0,98.72586059570312,108.0,19483.607421875,-0.0,1256.695556640625,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589520573616028,1.0,0.0,0.0,2.4620399475097656,2.4620511531829834,4.04467471071257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5927734375,0.0,477.4934997558594,1895.4371337890625,0.0,1303.101806640625,0.6133195757865906,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624144673347473,0.452011376619339,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478772044181824,0.3066020309925079,0.2914488017559051,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129115104675,0.2682197391986847,0.1889195144176483,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571534514427185,0.2160976529121399,0.20654296875,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412331700325012,0.2017650753259658,0.9167133569717408,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677510857582092,1.0,1.0,0.0,1.0,-2.4677350521087646,2.4677300453186035,4.900542535324348e-06,1.908249855041504,0.8709261417388916,0.8709261417388916,0.0,100.97430419921876,111.0,19579.7109375,-0.0,1282.6168212890625,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609199047088623,1.0,0.0,0.0,2.470623254776001,2.4706344604492188,4.072925037235109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.294921875,0.0,481.9302062988281,1895.4371337890625,0.0,1317.0533447265625,0.6152434945106506,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624144673347473,0.452011376619339,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478772044181824,0.3066020309925079,0.2914488017559051,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129115104675,0.2682197391986847,0.1889195144176483,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571534514427185,0.2160976529121399,0.20654296875,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412331700325012,0.2017650753259658,0.9167133569717408,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677510857582092,1.0,1.0,0.0,1.0,-2.4677350521087646,2.4677300453186035,4.900542535324348e-06,1.908249855041504,0.8709261417388916,0.8709261417388916,0.0,100.97430419921876,111.0,19579.7109375,-0.0,1282.6168212890625,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609199047088623,1.0,0.0,0.0,2.470623254776001,2.4706344604492188,4.072925037235109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.294921875,0.0,481.9302062988281,1895.4371337890625,0.0,1317.0533447265625,0.6152434945106506,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558697521686554,0.4594787955284118,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458348512649536,0.3092696666717529,0.2940376102924347,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896047592163,0.268856793642044,0.1894203424453735,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543300986289978,0.2170882523059845,0.2075582593679428,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375525236129761,0.2017543911933899,0.9170886874198914,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471435010433197,1.0,1.0,0.0,1.0,-2.482088804244995,2.482084035873413,4.957712008035742e-06,1.919367313385009,0.8731637001037598,0.8731637001037598,0.0,103.4637451171875,99.0,19681.4609375,-0.0,1310.706787109375,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.8998413085937,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629347801208496,1.0,0.0,0.0,2.478877544403076,2.478888750076294,4.1001854356181866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.2607421875,0.0,486.2164611816406,1895.4371337890625,0.0,1331.4268798828125,0.6170925498008728,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558697521686554,0.4594787955284118,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458348512649536,0.3092696666717529,0.2940376102924347,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896047592163,0.268856793642044,0.1894203424453735,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543300986289978,0.2170882523059845,0.2075582593679428,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375525236129761,0.2017543911933899,0.9170886874198914,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471435010433197,1.0,1.0,0.0,1.0,-2.482088804244995,2.482084035873413,4.957712008035742e-06,1.919367313385009,0.8731637001037598,0.8731637001037598,0.0,103.4637451171875,99.0,19681.4609375,-0.0,1310.706787109375,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.8998413085937,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629347801208496,1.0,0.0,0.0,2.478877544403076,2.478888750076294,4.1001854356181866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.2607421875,0.0,486.2164611816406,1895.4371337890625,0.0,1331.4268798828125,0.6170925498008728,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557903051376343,0.454713225364685,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230017662048,0.3119025528430938,0.2964776158332824,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838342666626,0.2694578170776367,0.1898098886013031,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757909893989563,0.2180341184139251,0.2084131389856338,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398170828819275,0.2016750127077102,0.9165641069412231,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697445929050445,1.0,1.0,0.0,1.0,-2.4801807403564453,2.480175733566284,4.95057520311093e-06,1.918139696121216,0.8752433657646179,0.8752433657646179,0.0,102.12015533447266,87.0,19691.869140625,-0.0,1302.664794921875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647560000419617,1.0,0.0,0.0,2.4867734909057617,2.4867846965789795,4.126347619148874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.27587890625,0.0,490.352783203125,1895.4371337890625,0.0,1344.4951171875,0.618863582611084,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557903051376343,0.454713225364685,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230017662048,0.3119025528430938,0.2964776158332824,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838342666626,0.2694578170776367,0.1898098886013031,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757909893989563,0.2180341184139251,0.2084131389856338,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398170828819275,0.2016750127077102,0.9165641069412231,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697445929050445,1.0,1.0,0.0,1.0,-2.4801807403564453,2.480175733566284,4.95057520311093e-06,1.918139696121216,0.8752433657646179,0.8752433657646179,0.0,102.12015533447266,87.0,19691.869140625,-0.0,1302.664794921875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647560000419617,1.0,0.0,0.0,2.4867734909057617,2.4867846965789795,4.126347619148874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.27587890625,0.0,490.352783203125,1895.4371337890625,0.0,1344.4951171875,0.618863582611084,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561283230781555,0.4400368630886078,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622803688049316,0.3145067095756531,0.2987823486328125,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223544359207153,0.2700262665748596,0.1900978237390518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670505046844482,0.2189485877752304,0.2091291397809982,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472288608551025,0.2016194015741348,0.9155259132385254,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644082486629486,1.0,1.0,0.0,1.0,-2.465285062789917,2.465280055999756,4.891480330115883e-06,1.9066977500915527,0.8770246505737305,0.8770246505737305,0.0,97.7425308227539,90.0,19621.064453125,-0.0,1266.0455322265625,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654371619224548,1.0,0.0,0.0,2.4940433502197266,2.4940547943115234,4.150509198552754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.25244140625,0.0,494.2175903320313,1895.4371337890625,0.0,1349.401123046875,0.6205036044120789,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561283230781555,0.4400368630886078,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622803688049316,0.3145067095756531,0.2987823486328125,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223544359207153,0.2700262665748596,0.1900978237390518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670505046844482,0.2189485877752304,0.2091291397809982,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472288608551025,0.2016194015741348,0.9155259132385254,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644082486629486,1.0,1.0,0.0,1.0,-2.465285062789917,2.465280055999756,4.891480330115883e-06,1.9066977500915527,0.8770246505737305,0.8770246505737305,0.0,97.7425308227539,90.0,19621.064453125,-0.0,1266.0455322265625,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654371619224548,1.0,0.0,0.0,2.4940433502197266,2.4940547943115234,4.150509198552754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.25244140625,0.0,494.2175903320313,1895.4371337890625,0.0,1349.401123046875,0.6205036044120789,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573185086250305,0.4346883296966553,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.866923987865448,0.3158198297023773,0.2999570369720459,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257042765617371,0.2703170478343963,0.1902559846639633,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706700563430786,0.2194142341613769,0.2095078825950622,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500817179679871,0.2016384899616241,0.9152633547782898,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629249572753906,1.0,1.0,0.0,1.0,-2.460588216781616,2.460583209991455,4.872573754255427e-06,1.902907371520996,0.8778947591781616,0.8778947591781616,0.0,96.19571685791016,90.0,19598.48046875,-0.0,1253.8935546875,1.0,283.1499938964844,285.0263671875,290.5247497558594,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651983261108398,1.0,0.0,0.0,2.497342824935913,2.49735426902771,4.161498168286926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30078125,0.0,496.0027770996094,1895.4371337890625,0.0,1347.6800537109375,0.6212546229362488,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585546493530273,0.4310944080352783,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705081343650818,0.3171467185020447,0.3011637032032013,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.828078031539917,0.2706169486045837,0.1904348880052566,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7733370065689087,0.2198885977268219,0.209915280342102,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520790696144104,0.2016852051019668,0.915241241455078,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619717597961426,1.0,1.0,0.0,1.0,-2.458394765853882,2.4583897590637207,4.863804861088283e-06,1.9011622667312624,0.8786665797233582,0.8786665797233582,0.0,95.19985961914062,93.0,19595.12890625,-0.0,1247.0865478515625,1.0,283.1499938964844,285.0233154296875,290.5196838378906,291.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647154092788696,1.0,0.0,0.0,2.50066351890564,2.5006749629974365,4.172572118932294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.830078125,0.0,497.7612609863281,1895.4371337890625,0.0,1344.202880859375,0.6220004558563232,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606542229652405,0.4272781312465668,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755443692207336,0.3198383450508117,0.3036473989486694,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309111595153809,0.271241694688797,0.1908355057239532,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767570614814758,0.2208577841520309,0.210784912109375,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543421983718872,0.2018214166164398,0.9156129360198976,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614166915416717,1.0,1.0,0.0,1.0,-2.45876145362854,2.458756446838379,4.865116807195591e-06,1.9013739824295044,0.8803771138191223,0.8803771138191223,0.0,94.23782348632812,96.0,19621.9296875,-0.0,1243.4979248046875,1.0,283.1499938964844,285.0207824707031,290.5151672363281,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636641621589661,1.0,0.0,0.0,2.5069408416748047,2.5069522857666016,4.193547056274838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8662109375,0.0,501.1058044433594,1895.4371337890625,0.0,1336.651611328125,0.6234124898910522,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606542229652405,0.4272781312465668,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755443692207336,0.3198383450508117,0.3036473989486694,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309111595153809,0.271241694688797,0.1908355057239532,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767570614814758,0.2208577841520309,0.210784912109375,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543421983718872,0.2018214166164398,0.9156129360198976,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614166915416717,1.0,1.0,0.0,1.0,-2.45876145362854,2.458756446838379,4.865116807195591e-06,1.9013739824295044,0.8803771138191223,0.8803771138191223,0.0,94.23782348632812,96.0,19621.9296875,-0.0,1243.4979248046875,1.0,283.1499938964844,285.0207824707031,290.5151672363281,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636641621589661,1.0,0.0,0.0,2.5069408416748047,2.5069522857666016,4.193547056274838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8662109375,0.0,501.1058044433594,1895.4371337890625,0.0,1336.651611328125,0.6234124898910522,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561805009841919,0.4270332455635071,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782124519348145,0.3225728869438171,0.3062092065811157,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316661715507507,0.2718961238861084,0.1912839114665985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780680656433105,0.2218483686447143,0.2117121070623397,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546612620353699,0.2019760608673095,0.9162822365760804,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622598588466644,1.0,1.0,0.0,1.0,-2.4639980792999268,2.4639933109283447,4.885757789452327e-06,1.905377745628357,0.8822550177574158,0.8822550177574158,0.0,94.34477996826172,99.0,19685.71875,-0.0,1250.234375,1.0,283.1499938964844,285.0219116210937,290.5169677734375,291.8617248535156,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631373763084412,1.0,0.0,0.0,2.513152837753296,2.5131642818450928,4.214355158183025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.23291015625,0.0,504.3924865722656,1895.4371337890625,0.0,1332.876708984375,0.624800980091095,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561805009841919,0.4270332455635071,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782124519348145,0.3225728869438171,0.3062092065811157,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316661715507507,0.2718961238861084,0.1912839114665985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780680656433105,0.2218483686447143,0.2117121070623397,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546612620353699,0.2019760608673095,0.9162822365760804,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622598588466644,1.0,1.0,0.0,1.0,-2.4639980792999268,2.4639933109283447,4.885757789452327e-06,1.905377745628357,0.8822550177574158,0.8822550177574158,0.0,94.34477996826172,99.0,19685.71875,-0.0,1250.234375,1.0,283.1499938964844,285.0219116210937,290.5169677734375,291.8617248535156,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631373763084412,1.0,0.0,0.0,2.513152837753296,2.5131642818450928,4.214355158183025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.23291015625,0.0,504.3924865722656,1895.4371337890625,0.0,1332.876708984375,0.624800980091095,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618101358413696,0.4294359385967254,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790819048881531,0.3253403007984161,0.308830201625824,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830871045589447,0.2725746929645538,0.1917694360017776,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777913212776184,0.222853273153305,0.2126806527376175,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535040378570557,0.2021284848451614,0.9170826077461244,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641205072402954,1.0,1.0,0.0,1.0,-2.472739696502685,2.4727349281311035,4.920407718600472e-06,1.9121108055114744,0.8844133615493774,0.8844133615493774,0.0,95.23971557617188,102.0,19779.337890625,-0.0,1264.5528564453125,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663392961025238,1.0,0.0,0.0,2.5196070671081543,2.519618511199951,4.2360295537946513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.05517578125,0.0,507.7806701660156,1895.4371337890625,0.0,1334.707763671875,0.626233696937561,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618101358413696,0.4294359385967254,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790819048881531,0.3253403007984161,0.308830201625824,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830871045589447,0.2725746929645538,0.1917694360017776,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777913212776184,0.222853273153305,0.2126806527376175,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535040378570557,0.2021284848451614,0.9170826077461244,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641205072402954,1.0,1.0,0.0,1.0,-2.472739696502685,2.4727349281311035,4.920407718600472e-06,1.9121108055114744,0.8844133615493774,0.8844133615493774,0.0,95.23971557617188,102.0,19779.337890625,-0.0,1264.5528564453125,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663392961025238,1.0,0.0,0.0,2.5196070671081543,2.519618511199951,4.2360295537946513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.05517578125,0.0,507.7806701660156,1895.4371337890625,0.0,1334.707763671875,0.626233696937561,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606715083122253,0.4337669610977173,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786519765853882,0.3281333744525909,0.3114961683750152,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289737701416016,0.2732727825641632,0.1922836601734161,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763779163360596,0.2238674014806747,0.2136784493923187,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512956857681274,0.2022706121206283,0.9179375767707824,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.466716319322586,1.0,1.0,0.0,1.0,-2.4839882850646973,2.483983278274536,4.965220796293579e-06,1.920796275138855,0.8869683146476746,0.8869683146476746,0.0,96.71705627441406,105.0,19897.95703125,-0.0,1284.4908447265625,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643325090408325,1.0,0.0,0.0,2.5266244411468506,2.5266361236572266,4.259658226146712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.78759765625,0.0,511.4415893554688,1895.4371337890625,0.0,1341.44970703125,0.6277821063995361,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606715083122253,0.4337669610977173,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786519765853882,0.3281333744525909,0.3114961683750152,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289737701416016,0.2732727825641632,0.1922836601734161,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763779163360596,0.2238674014806747,0.2136784493923187,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512956857681274,0.2022706121206283,0.9179375767707824,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.466716319322586,1.0,1.0,0.0,1.0,-2.4839882850646973,2.483983278274536,4.965220796293579e-06,1.920796275138855,0.8869683146476746,0.8869683146476746,0.0,96.71705627441406,105.0,19897.95703125,-0.0,1284.4908447265625,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643325090408325,1.0,0.0,0.0,2.5266244411468506,2.5266361236572266,4.259658226146712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.78759765625,0.0,511.4415893554688,1895.4371337890625,0.0,1341.44970703125,0.6277821063995361,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.559700071811676,0.4364835619926452,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780763149261475,0.3295379281044006,0.3128428161144256,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277230858802795,0.2736279964447021,0.1925495564937591,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753588557243347,0.224376767873764,0.2141855806112289,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499050498008728,0.2023353278636932,0.9183677434921264,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682231247425079,1.0,1.0,0.0,1.0,-2.490314722061157,2.490309715270996,4.990526576875709e-06,1.925686240196228,0.8884801864624023,0.8884801864624023,0.0,97.62646484375,105.0,19965.494140625,-0.0,1296.1103515625,1.0,283.1499938964844,285.0351867675781,290.53668212890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649951338768005,1.0,0.0,0.0,2.530388116836548,2.530399799346924,4.2723581827885937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.28857421875,0.0,513.4122314453125,1895.4371337890625,0.0,1346.216064453125,0.6286126375198364,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584752559661865,0.4394989013671875,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773125410079956,0.3309472501277923,0.3141973316669464,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263158798217773,0.2739869058132171,0.1928204894065857,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741783857345581,0.2248871922492981,0.2146970778703689,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483668327331543,0.2023938596248626,0.9187886714935304,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698419868946075,1.0,1.0,0.0,1.0,-2.4970102310180664,2.4970052242279053,5.017383955419064e-06,1.9308637380599976,0.8901697397232056,0.8901697397232056,0.0,98.63094329833984,108.0,20038.453125,-0.0,1308.6448974609375,1.0,283.1499938964844,285.0389404296875,290.5426330566406,291.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657572388648987,1.0,0.0,0.0,2.5345382690429688,2.5345499515533447,4.286384012175404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.24169921875,0.0,515.5573120117188,1895.4371337890625,0.0,1351.7099609375,0.6295204162597656,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553653240203857,0.4462208151817322,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727078437805,0.3337770998477936,0.316925436258316,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231585025787354,0.2747133374214172,0.1933746337890625,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714695930480957,0.2259092926979065,0.2157296538352966,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449719905853271,0.2024872452020645,0.9195711612701416,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733341932296753,1.0,1.0,0.0,1.0,-2.5112099647521973,2.511204719543457,5.074597993370844e-06,1.941849946975708,0.8941196203231812,0.8941196203231812,0.0,100.86788940429688,111.0,20199.013671875,-0.0,1335.888427734375,1.0,283.1499938964844,285.0469970703125,290.5569152832031,291.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674872636795044,1.0,0.0,0.0,2.543948173522949,2.543959856033325,4.3182708964195626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.45263671875,0.0,520.4298706054688,1895.4371337890625,0.0,1364.2281494140625,0.6315762996673584,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553653240203857,0.4462208151817322,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727078437805,0.3337770998477936,0.316925436258316,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231585025787354,0.2747133374214172,0.1933746337890625,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714695930480957,0.2259092926979065,0.2157296538352966,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449719905853271,0.2024872452020645,0.9195711612701416,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733341932296753,1.0,1.0,0.0,1.0,-2.5112099647521973,2.511204719543457,5.074597993370844e-06,1.941849946975708,0.8941196203231812,0.8941196203231812,0.0,100.86788940429688,111.0,20199.013671875,-0.0,1335.888427734375,1.0,283.1499938964844,285.0469970703125,290.5569152832031,291.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674872636795044,1.0,0.0,0.0,2.543948173522949,2.543959856033325,4.3182708964195626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.45263671875,0.0,520.4298706054688,1895.4371337890625,0.0,1364.2281494140625,0.6315762996673584,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515545606613159,0.4536426961421966,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730512261390686,0.3366193473339081,0.3196741342544555,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196755051612854,0.2754490971565246,0.1939419507980346,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684475183486938,0.2269310504198074,0.2167708724737167,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412860989570618,0.2025429159402847,0.9202316403388976,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770763516426086,1.0,1.0,0.0,1.0,-2.526155471801758,2.5261502265930176,5.135185801918851e-06,1.953419208526612,0.8989292979240417,0.8989292979240417,0.0,103.34784698486328,99.0,20378.34765625,-0.0,1365.408935546875,1.0,283.1499938964844,285.0554504394531,290.5749816894531,291.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694192886352539,1.0,0.0,0.0,2.5551111698150635,2.5551228523254395,4.3562513951656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.52392578125,0.0,526.2459716796875,1895.4371337890625,0.0,1378.28271484375,0.6340150237083435,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515545606613159,0.4536426961421966,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730512261390686,0.3366193473339081,0.3196741342544555,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196755051612854,0.2754490971565246,0.1939419507980346,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684475183486938,0.2269310504198074,0.2167708724737167,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412860989570618,0.2025429159402847,0.9202316403388976,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770763516426086,1.0,1.0,0.0,1.0,-2.526155471801758,2.5261502265930176,5.135185801918851e-06,1.953419208526612,0.8989292979240417,0.8989292979240417,0.0,103.34784698486328,99.0,20378.34765625,-0.0,1365.408935546875,1.0,283.1499938964844,285.0554504394531,290.5749816894531,291.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694192886352539,1.0,0.0,0.0,2.5551111698150635,2.5551228523254395,4.3562513951656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.52392578125,0.0,526.2459716796875,1895.4371337890625,0.0,1378.28271484375,0.6340150237083435,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486060380935669,0.448690801858902,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787127137184143,0.3394309282302856,0.3222788274288177,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009840965271,0.2761529088020324,0.1944013833999633,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723487019538879,0.2279136031866073,0.2176577299833297,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437922954559326,0.2025388032197952,0.9200263619422911,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.475448340177536,1.0,1.0,0.0,1.0,-2.5247278213500977,2.5247225761413574,5.1298939069965854e-06,1.9525740146636963,0.9045193195343018,0.9045193195343018,0.0,101.98676300048828,87.0,20474.31640625,-0.0,1357.726806640625,1.0,283.1499938964844,285.05596923828125,290.59552001953125,291.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671482503414154,1.0,0.0,0.0,2.5681638717651367,2.568175792694092,4.400872910537146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.77880859375,0.0,533.1334228515625,1895.4371337890625,0.0,1393.37890625,0.639873743057251,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486060380935669,0.448690801858902,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787127137184143,0.3394309282302856,0.3222788274288177,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009840965271,0.2761529088020324,0.1944013833999633,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723487019538879,0.2279136031866073,0.2176577299833297,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437922954559326,0.2025388032197952,0.9200263619422911,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.475448340177536,1.0,1.0,0.0,1.0,-2.5247278213500977,2.5247225761413574,5.1298939069965854e-06,1.9525740146636963,0.9045193195343018,0.9045193195343018,0.0,101.98676300048828,87.0,20474.31640625,-0.0,1357.726806640625,1.0,283.1499938964844,285.05596923828125,290.59552001953125,291.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671482503414154,1.0,0.0,0.0,2.5681638717651367,2.568175792694092,4.400872910537146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.77880859375,0.0,533.1334228515625,1895.4371337890625,0.0,1393.37890625,0.639873743057251,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487410426139832,0.4337729811668396,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912231922149658,0.3421705365180969,0.3247244954109192,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322519659996033,0.27678382396698,0.1947430372238159,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.782163679599762,0.2288363873958587,0.2183914929628372,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.751645565032959,0.2025410830974578,0.9192801117897034,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701793491840362,1.0,1.0,0.0,1.0,-2.5101475715637207,2.51014256477356,5.071026407676982e-06,1.9413965940475464,0.9104508757591248,0.9104508757591248,0.0,97.60147094726562,90.0,20536.666015625,-0.0,1320.567626953125,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733131408691406,1.0,0.0,0.0,2.615188837051392,2.615201234817505,4.563515005884257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.5048828125,0.0,561.6422729492188,1895.4371337890625,0.0,1406.848388671875,0.6514270901679993,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487410426139832,0.4337729811668396,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912231922149658,0.3421705365180969,0.3247244954109192,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322519659996033,0.27678382396698,0.1947430372238159,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.782163679599762,0.2288363873958587,0.2183914929628372,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.751645565032959,0.2025410830974578,0.9192801117897034,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701793491840362,1.0,1.0,0.0,1.0,-2.5101475715637207,2.51014256477356,5.071026407676982e-06,1.9413965940475464,0.9104508757591248,0.9104508757591248,0.0,97.60147094726562,90.0,20536.666015625,-0.0,1320.567626953125,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733131408691406,1.0,0.0,0.0,2.615188837051392,2.615201234817505,4.563515005884257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.5048828125,0.0,561.6422729492188,1895.4371337890625,0.0,1406.848388671875,0.6514270901679993,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497487783432007,0.4283715784549713,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962226510047913,0.3435244858264923,0.3259476721286773,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357380032539368,0.2770804166793823,0.1949127167463302,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859803438186646,0.2292865067720413,0.2187634408473968,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546500563621521,0.2025746256113052,0.9191118478775024,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687280058860779,1.0,1.0,0.0,1.0,-2.505563974380493,2.505558967590332,5.052237611380406e-06,1.937701106071472,0.9135305285453796,0.9135305285453796,0.0,96.06204223632812,90.0,20601.1796875,-0.0,1308.2900390625,1.0,283.1499938964844,285.0082397460937,290.6255798339844,292.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740060448646545,1.0,0.0,0.0,2.653448343276977,2.65346097946167,4.698017619375605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.32275390625,0.0,585.9634399414062,1895.4371337890625,0.0,1411.9647216796875,0.6580064296722412,1.0,0.0,3.0,1.0,0.0
