time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.550713062286377,0.4247843027114868,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999855518341064,0.3448744416236877,0.3271828591823578,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381800055503845,0.277368813753128,0.195089042186737,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887247800827026,0.2297310680150985,0.2191490232944488,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567213177680969,0.202623501420021,0.9191260933876038,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678017199039459,1.0,1.0,0.0,1.0,-2.503427267074585,2.503422260284424,5.0435551202099305e-06,1.936011791229248,0.9168317317962646,0.9168317317962646,0.0,95.08223724365234,93.0,20662.939453125,-0.0,1301.4609375,1.0,283.1499938964844,284.9954528808594,290.63592529296875,292.0358581542969,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745919585227966,1.0,0.0,0.0,2.67890739440918,2.678920030593872,4.788601586369623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.44580078125,0.0,602.2578125,1895.4371337890625,0.0,1416.2989501953125,0.6669856905937195,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520618557929993,0.421108603477478,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050710201263428,0.3475624620914459,0.3296793401241302,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409692645072937,0.277923047542572,0.1954530030488968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.792056679725647,0.2305996119976043,0.2199384570121765,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589532136917114,0.2027250081300735,0.9194121360778807,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672829806804657,1.0,1.0,0.0,1.0,-2.503735065460205,2.503730058670044,5.044707904744428e-06,1.9362050294876096,0.9238146543502808,0.9238146543502808,0.0,94.16893005371094,96.0,20852.3984375,-0.0,1297.947509765625,1.0,283.1499938964844,284.96160888671875,290.6610412597656,292.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761386394500732,1.0,0.0,0.0,2.754033088684082,2.754046440124512,5.060945227342017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.82763671875,0.0,652.7277221679688,1895.4371337890625,0.0,1427.7735595703125,0.6852591037750244,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520618557929993,0.421108603477478,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050710201263428,0.3475624620914459,0.3296793401241302,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409692645072937,0.277923047542572,0.1954530030488968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.792056679725647,0.2305996119976043,0.2199384570121765,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589532136917114,0.2027250081300735,0.9194121360778807,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672829806804657,1.0,1.0,0.0,1.0,-2.503735065460205,2.503730058670044,5.044707904744428e-06,1.9362050294876096,0.9238146543502808,0.9238146543502808,0.0,94.16893005371094,96.0,20852.3984375,-0.0,1297.947509765625,1.0,283.1499938964844,284.96160888671875,290.6610412597656,292.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761386394500732,1.0,0.0,0.0,2.754033088684082,2.754046440124512,5.060945227342017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.82763671875,0.0,652.7277221679688,1895.4371337890625,0.0,1427.7735595703125,0.6852591037750244,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523075461387634,0.421146035194397,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075108766555786,0.3502344787120819,0.3321972191333771,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414514064788818,0.2784523367881775,0.1958255022764206,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930219173431396,0.2314428836107254,0.2207398265600204,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590271234512329,0.2027933895587921,0.919766902923584,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681302011013031,1.0,1.0,0.0,1.0,-2.508638381958008,2.508633136749268,5.064448032499058e-06,1.93998122215271,0.9314535856246948,0.9314535856246948,0.0,94.34071350097656,99.0,21082.53125,-0.0,1304.75634765625,1.0,283.1499938964844,284.92803955078125,290.6896667480469,292.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678534209728241,1.0,0.0,0.0,2.8369364738464355,2.8369507789611816,5.370226290324354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.05859375,0.0,711.6220092773438,1895.4371337890625,0.0,1445.642578125,0.7053674459457397,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523075461387634,0.421146035194397,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075108766555786,0.3502344787120819,0.3321972191333771,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414514064788818,0.2784523367881775,0.1958255022764206,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930219173431396,0.2314428836107254,0.2207398265600204,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590271234512329,0.2027933895587921,0.919766902923584,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681302011013031,1.0,1.0,0.0,1.0,-2.508638381958008,2.508633136749268,5.064448032499058e-06,1.93998122215271,0.9314535856246948,0.9314535856246948,0.0,94.34071350097656,99.0,21082.53125,-0.0,1304.75634765625,1.0,283.1499938964844,284.92803955078125,290.6896667480469,292.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678534209728241,1.0,0.0,0.0,2.8369364738464355,2.8369507789611816,5.370226290324354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.05859375,0.0,711.6220092773438,1895.4371337890625,0.0,1445.642578125,0.7053674459457397,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551263689994812,0.4239323735237121,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907836377620697,0.3528892397880554,0.3347257673740387,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402129411697388,0.2789616286754608,0.1962030977010727,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922195792198181,0.2322632372379303,0.2215459793806076,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574610114097595,0.2028096616268158,0.9200314283370972,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699581265449524,1.0,1.0,0.0,1.0,-2.516761779785156,2.516756772994995,5.097297616885044e-06,1.94626784324646,0.9398118853569032,0.9398118853569032,0.0,95.30982971191406,102.0,21341.583984375,-0.0,1319.023681640625,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818329691886902,1.0,0.0,0.0,2.9251973628997803,2.9252126216888428,5.709574111278926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.03564453125,0.0,778.0487060546875,1895.4371337890625,0.0,1470.4381103515625,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551263689994812,0.4239323735237121,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907836377620697,0.3528892397880554,0.3347257673740387,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402129411697388,0.2789616286754608,0.1962030977010727,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922195792198181,0.2322632372379303,0.2215459793806076,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574610114097595,0.2028096616268158,0.9200314283370972,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699581265449524,1.0,1.0,0.0,1.0,-2.516761779785156,2.516756772994995,5.097297616885044e-06,1.94626784324646,0.9398118853569032,0.9398118853569032,0.0,95.30982971191406,102.0,21341.583984375,-0.0,1319.023681640625,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818329691886902,1.0,0.0,0.0,2.9251973628997803,2.9252126216888428,5.709574111278926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.03564453125,0.0,778.0487060546875,1895.4371337890625,0.0,1470.4381103515625,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489537715911865,0.4287203252315521,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066250920295716,0.3555266261100769,0.3372577726840973,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837761640548706,0.2794549763202667,0.1965837329626083,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790156364440918,0.2330628633499145,0.2223520874977111,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547225952148438,0.2027666717767715,0.9201326370239258,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724827110767364,1.0,1.0,0.0,1.0,-2.5271027088165283,2.527097463607788,5.139292625244707e-06,1.9542816877365112,0.9489465951919556,0.9489465951919556,0.0,96.866943359375,105.0,21621.07421875,-0.0,1338.69921875,1.0,283.1499938964844,284.8642883300781,290.74859619140625,292.2020263671875,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858252882957458,1.0,0.0,0.0,3.0171942710876465,3.0172102451324463,6.074351404095069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.03076171875,0.0,851.4585571289062,1895.4371337890625,0.0,1500.73486328125,0.7489405274391174,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489537715911865,0.4287203252315521,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066250920295716,0.3555266261100769,0.3372577726840973,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837761640548706,0.2794549763202667,0.1965837329626083,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790156364440918,0.2330628633499145,0.2223520874977111,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547225952148438,0.2027666717767715,0.9201326370239258,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724827110767364,1.0,1.0,0.0,1.0,-2.5271027088165283,2.527097463607788,5.139292625244707e-06,1.9542816877365112,0.9489465951919556,0.9489465951919556,0.0,96.866943359375,105.0,21621.07421875,-0.0,1338.69921875,1.0,283.1499938964844,284.8642883300781,290.74859619140625,292.2020263671875,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858252882957458,1.0,0.0,0.0,3.0171942710876465,3.0172102451324463,6.074351404095069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.03076171875,0.0,851.4585571289062,1895.4371337890625,0.0,1500.73486328125,0.7489405274391174,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473834872245789,0.4316794872283935,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056117534637452,0.3568388819694519,0.3385248780250549,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362138867378235,0.2796966731548309,0.1967756748199463,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887839674949646,0.2334555834531784,0.222755029797554,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530379891395569,0.2027216255664825,0.920110821723938,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739383459091186,1.0,1.0,0.0,1.0,-2.5328686237335205,2.5328633785247803,5.162788511370309e-06,1.958752155303955,0.9537933468818665,0.9537933468818665,0.0,97.81586456298828,105.0,21776.619140625,-0.0,1350.082763671875,1.0,283.1499938964844,284.8460693359375,290.76318359375,292.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880214214324951,1.0,0.0,0.0,3.0722835063934326,3.07229995727539,6.298191692621913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6669921875,0.0,897.7125854492188,1895.4371337890625,0.0,1517.532958984375,0.7594649791717529,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455628037452698,0.4349472820758819,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9043921232223512,0.3581470847129822,0.3397885859012604,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344977498054504,0.2799355089664459,0.1969660371541977,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872314453125,0.2338438630104065,0.2231551706790924,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511879205703735,0.2026601582765579,0.9200248122215272,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754941165447235,1.0,1.0,0.0,1.0,-2.5389187335968018,2.5389137268066406,5.1875022109015845e-06,1.9634432792663568,0.95854651927948,0.95854651927948,0.0,98.859619140625,108.0,21914.478515625,-0.0,1362.2867431640625,1.0,283.1499938964844,284.8346862792969,290.77703857421875,292.248046875,293.1499938964844,293.1499938964844,283.1499938964844,23264.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902569532394409,1.0,0.0,0.0,3.111687421798706,3.1117043495178223,6.460784334194614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.623046875,0.0,931.4486083984376,1895.4371337890625,0.0,1534.7271728515625,0.7717206478118896,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541249692440033,0.4421862959861755,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015528559684752,0.3607521951198578,0.3423153758049011,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307216763496399,0.2804060876369476,0.1973491013050079,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837529182434082,0.2346087545156479,0.2239535897970199,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471467852592468,0.2024885863065719,0.9196801781654358,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788354337215423,1.0,1.0,0.0,1.0,-2.5516576766967773,2.551652431488037,5.239730398898246e-06,1.97331976890564,0.9675400257110596,0.9675400257110596,0.0,101.17357635498048,96.0,22215.83984375,-0.0,1388.663330078125,1.0,283.1499938964844,284.8071594238281,290.80474853515625,292.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949232220649719,1.0,0.0,0.0,3.206582307815552,3.2066001892089844,6.860852295176301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.529296875,0.0,1016.8784790039062,1895.4371337890625,0.0,1570.9205322265625,0.7946168184280396,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541249692440033,0.4421862959861755,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015528559684752,0.3607521951198578,0.3423153758049011,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307216763496399,0.2804060876369476,0.1973491013050079,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837529182434082,0.2346087545156479,0.2239535897970199,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471467852592468,0.2024885863065719,0.9196801781654358,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788354337215423,1.0,1.0,0.0,1.0,-2.5516576766967773,2.551652431488037,5.239730398898246e-06,1.97331976890564,0.9675400257110596,0.9675400257110596,0.0,101.17357635498048,96.0,22215.83984375,-0.0,1388.663330078125,1.0,283.1499938964844,284.8071594238281,290.80474853515625,292.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949232220649719,1.0,0.0,0.0,3.206582307815552,3.2066001892089844,6.860852295176301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.529296875,0.0,1016.8784790039062,1895.4371337890625,0.0,1570.9205322265625,0.7946168184280396,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376361012458801,0.4370900094509125,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074211120605468,0.3633039891719818,0.344679594039917,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340772390365601,0.2808318138122558,0.1976168602705001,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876349687576294,0.2353237569332122,0.2245900183916092,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495742440223694,0.202234461903572,0.9183765649795532,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768505692481994,1.0,1.0,0.0,1.0,-2.547917127609253,2.5479118824005127,5.22491745869047e-06,1.9706971645355225,0.9762575626373292,0.9762575626373292,0.0,99.73043823242188,84.0,22406.861328125,-0.0,1377.5654296875,1.0,283.1499938964844,284.7743530273437,290.8303527832031,292.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994628310203552,1.0,0.0,0.0,3.3008859157562256,3.3009049892425537,7.270334094755526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.94140625,0.0,1106.8719482421875,1895.4371337890625,0.0,1606.5164794921875,0.8173733949661255,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376361012458801,0.4370900094509125,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074211120605468,0.3633039891719818,0.344679594039917,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340772390365601,0.2808318138122558,0.1976168602705001,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876349687576294,0.2353237569332122,0.2245900183916092,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495742440223694,0.202234461903572,0.9183765649795532,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768505692481994,1.0,1.0,0.0,1.0,-2.547917127609253,2.5479118824005127,5.22491745869047e-06,1.9706971645355225,0.9762575626373292,0.9762575626373292,0.0,99.73043823242188,84.0,22406.861328125,-0.0,1377.5654296875,1.0,283.1499938964844,284.7743530273437,290.8303527832031,292.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994628310203552,1.0,0.0,0.0,3.3008859157562256,3.3009049892425537,7.270334094755526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.94140625,0.0,1106.8719482421875,1895.4371337890625,0.0,1606.5164794921875,0.8173733949661255,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371802449226379,0.4219100773334503,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218583106994628,0.3658142685890198,0.3468974828720093,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436217308044434,0.2812243998050689,0.1977829933166504,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978547811508179,0.2360085994005203,0.2250896245241165,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577148079872131,0.202012225985527,0.9165811538696288,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712420403957367,1.0,1.0,0.0,1.0,-2.5309951305389404,2.5309898853302,5.15593546879245e-06,1.957699060440064,0.98456072807312,0.98456072807312,0.0,95.29826354980467,87.0,22494.837890625,-0.0,1336.8336181640625,1.0,283.1499938964844,284.7362976074219,290.8507385253906,292.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027655243873596,1.0,0.0,0.0,3.3938162326812744,3.39383602142334,7.685461014261818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4814453125,0.0,1200.7001953125,1895.4371337890625,0.0,1632.646240234375,0.8398086428642273,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371802449226379,0.4219100773334503,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218583106994628,0.3658142685890198,0.3468974828720093,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436217308044434,0.2812243998050689,0.1977829933166504,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978547811508179,0.2360085994005203,0.2250896245241165,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577148079872131,0.202012225985527,0.9165811538696288,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712420403957367,1.0,1.0,0.0,1.0,-2.5309951305389404,2.5309898853302,5.15593546879245e-06,1.957699060440064,0.98456072807312,0.98456072807312,0.0,95.29826354980467,87.0,22494.837890625,-0.0,1336.8336181640625,1.0,283.1499938964844,284.7362976074219,290.8507385253906,292.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027655243873596,1.0,0.0,0.0,3.3938162326812744,3.39383602142334,7.685461014261818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4814453125,0.0,1200.7001953125,1895.4371337890625,0.0,1632.646240234375,0.8398086428642273,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387076139450073,0.4126119911670685,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322729110717772,0.3683567941188812,0.349185585975647,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499529957771301,0.2816450297832489,0.1980009227991104,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046728372573853,0.2367265075445175,0.2256644368171692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630342841148376,0.2019353806972503,0.9156330227851868,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468559056520462,1.0,1.0,0.0,1.0,-2.522369861602783,2.522364616394043,5.120425612403778e-06,1.9508048295974727,0.9925751686096193,0.9925751686096193,0.0,92.6990737915039,90.0,22629.048828125,-0.0,1314.81591796875,1.0,283.1499938964844,284.7033386230469,290.87030029296875,292.388916015625,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045842409133911,1.0,0.0,0.0,3.484973669052124,3.484994649887085,8.103867230602191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.529296875,0.0,1297.814453125,1895.4371337890625,0.0,1647.117431640625,0.8618246912956238,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387076139450073,0.4126119911670685,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322729110717772,0.3683567941188812,0.349185585975647,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499529957771301,0.2816450297832489,0.1980009227991104,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046728372573853,0.2367265075445175,0.2256644368171692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630342841148376,0.2019353806972503,0.9156330227851868,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468559056520462,1.0,1.0,0.0,1.0,-2.522369861602783,2.522364616394043,5.120425612403778e-06,1.9508048295974727,0.9925751686096193,0.9925751686096193,0.0,92.6990737915039,90.0,22629.048828125,-0.0,1314.81591796875,1.0,283.1499938964844,284.7033386230469,290.87030029296875,292.388916015625,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045842409133911,1.0,0.0,0.0,3.484973669052124,3.484994649887085,8.103867230602191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.529296875,0.0,1297.814453125,1895.4371337890625,0.0,1647.117431640625,0.8618246912956238,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393176078796387,0.4100746512413025,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.935732126235962,0.3696469962596893,0.3503701090812683,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518355488777161,0.2818694114685058,0.1981367617845535,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067598938941956,0.2370994389057159,0.2259884476661682,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645520567893982,0.2019329369068145,0.9154675006866456,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679674506187439,1.0,1.0,0.0,1.0,-2.5210952758789062,2.521090030670166,5.11515281687025e-06,1.949767827987671,0.9965057969093324,0.9965057969093324,0.0,92.03543090820312,90.0,22726.267578125,-0.0,1310.373291015625,1.0,283.1499938964844,284.68682861328125,290.8822937011719,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053476572036743,1.0,0.0,0.0,3.537839651107788,3.5378613471984863,8.351598239642044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.517578125,0.0,1356.66796875,1895.4371337890625,0.0,1653.208740234375,0.871819257736206,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397064089775085,0.4086090624332428,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938263475894928,0.3709483444690704,0.3515735566616058,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.853030264377594,0.2821021974086761,0.1982846707105636,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.808139443397522,0.2374799698591232,0.2263289541006088,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.765447735786438,0.2019405514001846,0.9154107570648192,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677895605564117,1.0,1.0,0.0,1.0,-2.521296262741089,2.521291255950928,5.115875865158159e-06,1.9498759508132928,1.0,1.0,0.0,91.6844482421875,93.0,22817.662109375,-0.0,1309.117431640625,1.0,283.1499938964844,284.6768493652344,290.8951110839844,292.4227294921875,293.1499938964844,293.1499938964844,283.1499938964844,28819.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061620950698853,1.0,0.0,0.0,3.574290990829468,3.574313163757324,8.524582995050878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.94775390625,0.0,1397.946044921875,1895.4371337890625,0.0,1659.71875,0.8833976984024048,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396817922592163,0.4083215296268463,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410266876220704,0.3735781908035278,0.3540347218513489,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536885976791382,0.2825904786586761,0.1986165791749954,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091906905174255,0.2382602244615554,0.227055549621582,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656491994857788,0.2019626498222351,0.9154894948005676,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684397280216217,1.0,1.0,0.0,1.0,-2.525270462036133,2.525265455245972,5.1318361329322215e-06,1.9528601169586184,1.0,1.0,0.0,91.74411010742188,96.0,23035.78515625,-0.0,1314.340087890625,1.0,283.1499938964844,284.6566162109375,290.9231872558594,292.4626159667969,293.1499938964844,293.1499938964844,283.1499938964844,30126.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083367705345154,1.0,0.0,0.0,3.655909299850464,3.6559321880340576,8.918341336539015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.64404296875,0.0,1495.7322998046875,1895.4371337890625,0.0,1677.15625,0.9033056497573853,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396817922592163,0.4083215296268463,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410266876220704,0.3735781908035278,0.3540347218513489,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536885976791382,0.2825904786586761,0.1986165791749954,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091906905174255,0.2382602244615554,0.227055549621582,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656491994857788,0.2019626498222351,0.9154894948005676,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684397280216217,1.0,1.0,0.0,1.0,-2.525270462036133,2.525265455245972,5.1318361329322215e-06,1.9528601169586184,1.0,1.0,0.0,91.74411010742188,96.0,23035.78515625,-0.0,1314.340087890625,1.0,283.1499938964844,284.6566162109375,290.9231872558594,292.4626159667969,293.1499938964844,293.1499938964844,283.1499938964844,30126.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083367705345154,1.0,0.0,0.0,3.655909299850464,3.6559321880340576,8.918341336539015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.64404296875,0.0,1495.7322998046875,1895.4371337890625,0.0,1677.15625,0.9033056497573853,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385150909423828,0.4108076393604278,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413926005363464,0.3762399852275848,0.3565537929534912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525276780128479,0.2831092178821563,0.1989895105361938,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084763884544373,0.2390636503696441,0.2278313487768173,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641552090644836,0.2019746750593185,0.9156721234321594,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701263904571533,1.0,1.0,0.0,1.0,-2.532881021499634,2.5328760147094727,5.162634352018358e-06,1.9586576223373413,1.0,1.0,0.0,92.59949493408205,99.0,23276.396484375,-0.0,1327.579345703125,1.0,283.1499938964844,284.6415100097656,290.95147705078125,292.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,31374.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112666964530945,1.0,0.0,0.0,3.730899572372437,3.730923652648926,9.2879616886421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.775390625,0.0,1589.6751708984375,1895.4371337890625,0.0,1700.7769775390625,0.92167329788208,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385150909423828,0.4108076393604278,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413926005363464,0.3762399852275848,0.3565537929534912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525276780128479,0.2831092178821563,0.1989895105361938,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084763884544373,0.2390636503696441,0.2278313487768173,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641552090644836,0.2019746750593185,0.9156721234321594,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701263904571533,1.0,1.0,0.0,1.0,-2.532881021499634,2.5328760147094727,5.162634352018358e-06,1.9586576223373413,1.0,1.0,0.0,92.59949493408205,99.0,23276.396484375,-0.0,1327.579345703125,1.0,283.1499938964844,284.6415100097656,290.95147705078125,292.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,31374.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112666964530945,1.0,0.0,0.0,3.730899572372437,3.730923652648926,9.2879616886421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.775390625,0.0,1589.6751708984375,1895.4371337890625,0.0,1700.7769775390625,0.92167329788208,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362394452095032,0.4153344333171844,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.940027356147766,0.378923088312149,0.3591149449348449,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500733375549316,0.2836520373821258,0.1993949860334396,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064700365066528,0.2398836612701416,0.2286441624164581,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614365816116333,0.2019616514444351,0.9158514738082886,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725630581378937,1.0,1.0,0.0,1.0,-2.543074607849121,2.543069362640381,5.204083208809607e-06,1.9664489030838013,1.0,1.0,0.0,94.04759216308594,102.0,23533.041015625,-0.0,1346.7359619140625,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.5473937988281,293.1499938964844,293.1499938964844,283.1499938964844,32573.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148171067237854,1.0,0.0,0.0,3.80149507522583,3.801520109176636,9.642777740737074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.56103515625,0.0,1681.632568359375,1895.4371337890625,0.0,1729.59130859375,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362394452095032,0.4153344333171844,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.940027356147766,0.378923088312149,0.3591149449348449,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500733375549316,0.2836520373821258,0.1993949860334396,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064700365066528,0.2398836612701416,0.2286441624164581,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614365816116333,0.2019616514444351,0.9158514738082886,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725630581378937,1.0,1.0,0.0,1.0,-2.543074607849121,2.543069362640381,5.204083208809607e-06,1.9664489030838013,1.0,1.0,0.0,94.04759216308594,102.0,23533.041015625,-0.0,1346.7359619140625,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.5473937988281,293.1499938964844,293.1499938964844,283.1499938964844,32573.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148171067237854,1.0,0.0,0.0,3.80149507522583,3.801520109176636,9.642777740737074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.56103515625,0.0,1681.632568359375,1895.4371337890625,0.0,1729.59130859375,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532961368560791,0.4213462471961975,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374378323554992,0.3816181421279907,0.3617041707038879,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467466831207275,0.2842120826244354,0.1998246610164642,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035264611244202,0.2407139241695404,0.2294830530881881,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578762173652649,0.2019127160310745,0.915952742099762,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755349159240722,1.0,1.0,0.0,1.0,-2.555053472518921,2.5550482273101807,5.253026756690815e-06,1.97561514377594,1.0,1.0,0.0,95.93984985351562,105.0,23800.365234375,-0.0,1370.2579345703125,1.0,283.1499938964844,284.62042236328125,291.0033569335937,292.5887145996094,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187759876251221,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987877547246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.478515625,0.0,1772.7100830078125,1895.4371337890625,0.0,1761.962158203125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532961368560791,0.4213462471961975,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374378323554992,0.3816181421279907,0.3617041707038879,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467466831207275,0.2842120826244354,0.1998246610164642,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035264611244202,0.2407139241695404,0.2294830530881881,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578762173652649,0.2019127160310745,0.915952742099762,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755349159240722,1.0,1.0,0.0,1.0,-2.555053472518921,2.5550482273101807,5.253026756690815e-06,1.97561514377594,1.0,1.0,0.0,95.93984985351562,105.0,23800.365234375,-0.0,1370.2579345703125,1.0,283.1499938964844,284.62042236328125,291.0033569335937,292.5887145996094,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187759876251221,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987877547246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.478515625,0.0,1772.7100830078125,1895.4371337890625,0.0,1761.962158203125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308273434638977,0.424827516078949,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357388615608216,0.3828805088996887,0.3629818558692932,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448049426078796,0.2844194769859314,0.2000307440757751,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017567992210388,0.2410742044448852,0.2298940420150756,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558279633522034,0.2018227875232696,0.9158933758735656,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771660566329956,1.0,1.0,0.0,1.0,-2.561441659927368,2.561436414718628,5.2792356655118056e-06,1.980510115623474,1.0,1.0,0.0,97.0281219482422,105.0,24133.828125,-0.0,1383.2303466796875,1.0,283.0647888183594,284.5491638183594,291.0396423339844,292.6696472167969,293.1499938964844,293.1499938964844,283.04998779296875,34328.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245592474937439,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.60888671875,0.0,1819.405029296875,1895.4371337890625,0.0,1809.6956787109373,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282827019691467,0.428790271282196,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335356950759888,0.3840416967868805,0.3641442656517029,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424941301345825,0.2845360934734344,0.2001620978116989,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.799608051776886,0.2413618266582489,0.2302288115024566,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534382343292236,0.2016511857509613,0.9154565334320068,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788520634174347,1.0,1.0,0.0,1.0,-2.567635297775269,2.567629814147949,5.304707428877009e-06,1.9852551221847528,1.0,1.0,0.0,98.2398452758789,93.0,24267.576171875,-0.0,1396.5499267578125,1.0,283.052001953125,284.53094482421875,291.04705810546875,292.6732482910156,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728708028793335,1.0,0.0,0.0,3.924004316329956,3.924031019210816,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.45458984375,0.0,1849.5087890625,1895.4371337890625,0.0,1844.2542724609373,0.9659655690193176,1.0,0.0,3.0,1.0,0.0
