time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226591229438782,0.4250917136669159,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383161067962646,0.3855866491794586,0.36580890417099,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445702791213989,0.284077525138855,0.1999804526567459,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021830916404724,0.2413850575685501,0.2303942143917083,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546746730804443,0.2007687091827392,0.9121659994125366,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767113029956817,1.0,1.0,0.0,1.0,-2.5612435340881348,2.5612382888793945,5.278689968690742e-06,1.9804924726486208,1.0,1.0,0.0,97.09391784667967,81.0,24984.205078125,-0.0,1383.2484130859375,1.0,282.7560119628906,284.2695007324219,291.1065673828125,292.8103332519531,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495827078819275,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.099609375,0.0,1891.2977294921875,1895.4371337890625,0.0,2021.8419189453125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226591229438782,0.4250917136669159,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383161067962646,0.3855866491794586,0.36580890417099,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445702791213989,0.284077525138855,0.1999804526567459,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021830916404724,0.2413850575685501,0.2303942143917083,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546746730804443,0.2007687091827392,0.9121659994125366,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767113029956817,1.0,1.0,0.0,1.0,-2.5612435340881348,2.5612382888793945,5.278689968690742e-06,1.9804924726486208,1.0,1.0,0.0,97.09391784667967,81.0,24984.205078125,-0.0,1383.2484130859375,1.0,282.7560119628906,284.2695007324219,291.1065673828125,292.8103332519531,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495827078819275,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.099609375,0.0,1891.2977294921875,1895.4371337890625,0.0,2021.8419189453125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186792612075806,0.4126447439193725,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949686586856842,0.3864335119724273,0.3666159510612488,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516236543655396,0.2829967141151428,0.1992252171039581,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096972107887268,0.2408722937107086,0.2298943400382995,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603150606155396,0.1993929147720337,0.9058606624603271,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706617295742035,1.0,1.0,0.0,1.0,-2.538185834884644,2.538180589675904,5.18404249305604e-06,1.9626410007476809,1.0,1.0,0.0,93.22135925292967,84.0,25666.77734375,-0.0,1336.94287109375,1.0,282.4559936523437,284.00396728515625,291.1148681640625,292.8713684082031,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675091028213501,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.56103515625,0.0,1916.5025634765625,1895.4371337890625,0.0,2178.751220703125,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186792612075806,0.4126447439193725,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949686586856842,0.3864335119724273,0.3666159510612488,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516236543655396,0.2829967141151428,0.1992252171039581,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096972107887268,0.2408722937107086,0.2298943400382995,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603150606155396,0.1993929147720337,0.9058606624603271,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706617295742035,1.0,1.0,0.0,1.0,-2.538185834884644,2.538180589675904,5.18404249305604e-06,1.9626410007476809,1.0,1.0,0.0,93.22135925292967,84.0,25666.77734375,-0.0,1336.94287109375,1.0,282.4559936523437,284.00396728515625,291.1148681640625,292.8713684082031,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675091028213501,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.56103515625,0.0,1916.5025634765625,1895.4371337890625,0.0,2178.751220703125,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157231092453003,0.4066325724124908,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552862048149108,0.3870141804218292,0.3671547174453735,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544018864631653,0.2816891968250274,0.1983037292957306,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127681612968445,0.2401401847600937,0.2291875034570694,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620652318000793,0.1978764533996582,0.8989056944847107,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672589004039764,1.0,1.0,0.0,1.0,-2.521281719207764,2.5212764739990234,5.11456801177701e-06,1.9492285251617432,0.996601104736328,0.996601104736328,0.0,91.17882537841795,102.0,26471.43359375,-0.0,1306.9197998046875,1.0,282.1558837890625,283.7486877441406,291.1149597167969,292.9180908203125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813371419906616,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.224609375,0.0,1928.64697265625,1895.4371337890625,0.0,2302.15380859375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157231092453003,0.4066325724124908,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552862048149108,0.3870141804218292,0.3671547174453735,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544018864631653,0.2816891968250274,0.1983037292957306,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127681612968445,0.2401401847600937,0.2291875034570694,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620652318000793,0.1978764533996582,0.8989056944847107,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672589004039764,1.0,1.0,0.0,1.0,-2.521281719207764,2.5212764739990234,5.11456801177701e-06,1.9492285251617432,0.996601104736328,0.996601104736328,0.0,91.17882537841795,102.0,26471.43359375,-0.0,1306.9197998046875,1.0,282.1558837890625,283.7486877441406,291.1149597167969,292.9180908203125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813371419906616,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.224609375,0.0,1928.64697265625,1895.4371337890625,0.0,2302.15380859375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097185373306274,0.4195154309272766,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449260830879213,0.3874709010124206,0.3677307963371277,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.844670832157135,0.2802857458591461,0.1974310278892517,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.80359947681427,0.2393098473548889,0.2285465449094772,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525551319122314,0.1962627172470092,0.8924084901809692,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711251556873321,1.0,1.0,0.0,1.0,-2.5278007984161377,2.527795553207397,5.140176199347479e-06,1.953827261924744,0.9902725219726562,0.9902725219726562,0.0,94.5328369140625,105.0,27514.6640625,-0.0,1329.52685546875,1.0,281.8558959960937,283.5111999511719,291.1251525878906,292.98260498046875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937986850738525,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.84130859375,0.0,1928.0068359375,1895.4371337890625,0.0,2414.868896484375,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097185373306274,0.4195154309272766,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449260830879213,0.3874709010124206,0.3677307963371277,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.844670832157135,0.2802857458591461,0.1974310278892517,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.80359947681427,0.2393098473548889,0.2285465449094772,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525551319122314,0.1962627172470092,0.8924084901809692,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711251556873321,1.0,1.0,0.0,1.0,-2.5278007984161377,2.527795553207397,5.140176199347479e-06,1.953827261924744,0.9902725219726562,0.9902725219726562,0.0,94.5328369140625,105.0,27514.6640625,-0.0,1329.52685546875,1.0,281.8558959960937,283.5111999511719,291.1251525878906,292.98260498046875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937986850738525,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.84130859375,0.0,1928.0068359375,1895.4371337890625,0.0,2414.868896484375,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048800706863403,0.4265412092208862,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392690658569336,0.3876665830612182,0.368028312921524,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396680355072021,0.2795617282390594,0.197004348039627,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986550331115723,0.2388638705015182,0.2282262742519378,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476372718811035,0.1953705102205276,0.8889737129211426,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727906286716461,1.0,1.0,0.0,1.0,-2.5315847396850586,2.531579732894897,5.155691269465024e-06,1.9568119049072263,0.9856204390525818,0.9856204390525818,0.0,96.42438507080078,105.0,28491.94921875,-0.0,1342.4493408203125,1.0,281.59326171875,283.32354736328125,291.1666259765625,293.1282958984375,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803516685962677,1.0,0.0,0.0,3.9721360206604,3.972163200378418,1.052789343702898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.72314453125,0.0,1923.606201171875,1895.4371337890625,0.0,2503.621337890625,0.9777745604515076,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994378387928009,0.4333092868328094,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337579607963562,0.3877904713153839,0.3682078719139099,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348724842071533,0.2787816822528839,0.1965066790580749,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938714027404785,0.2383652031421661,0.2278245389461517,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428694367408752,0.1943798214197158,0.8849868178367615,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744041860103607,1.0,1.0,0.0,1.0,-2.534062385559082,2.534057378768921,5.165704806131544e-06,1.958686113357544,0.98157000541687,0.98157000541687,0.0,98.23087310791016,108.0,28627.361328125,-0.0,1353.38623046875,1.0,281.5558166503906,283.2828063964844,291.1463317871094,293.0697937011719,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078019022941589,1.0,0.0,0.0,3.965568065643311,3.965595245361328,1.0493106401554542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.21875,0.0,1915.9337158203125,1895.4371337890625,0.0,2542.965576171875,0.9763793349266052,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.995326042175293,0.4876280128955841,0.4416069388389587,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202483296394348,0.3879234790802002,0.3685612678527832,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236768841743469,0.2771534919738769,0.1955307424068451,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825381755828857,0.2372873127460479,0.2270227372646331,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.731838047504425,0.1921965032815933,0.876404881477356,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771826863288879,1.0,1.0,0.0,1.0,-2.5319955348968506,2.5319902896881104,5.157542091183132e-06,1.9572199583053589,0.970355987548828,0.970355987548828,0.0,102.61329650878906,111.0,29650.830078125,-0.0,1369.68310546875,1.0,281.2560119628906,283.05426025390625,291.1630249023437,293.1527099609375,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227874040603638,1.0,0.0,0.0,3.946047306060791,3.9460744857788086,1.0390054967501785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.978515625,0.0,1892.5992431640625,1895.4371337890625,0.0,2681.41162109375,0.9721145629882812,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.995326042175293,0.4876280128955841,0.4416069388389587,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202483296394348,0.3879234790802002,0.3685612678527832,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236768841743469,0.2771534919738769,0.1955307424068451,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825381755828857,0.2372873127460479,0.2270227372646331,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.731838047504425,0.1921965032815933,0.876404881477356,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771826863288879,1.0,1.0,0.0,1.0,-2.5319955348968506,2.5319902896881104,5.157542091183132e-06,1.9572199583053589,0.970355987548828,0.970355987548828,0.0,102.61329650878906,111.0,29650.830078125,-0.0,1369.68310546875,1.0,281.2560119628906,283.05426025390625,291.1630249023437,293.1527099609375,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227874040603638,1.0,0.0,0.0,3.946047306060791,3.9460744857788086,1.0390054967501785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.978515625,0.0,1892.5992431640625,1895.4371337890625,0.0,2681.41162109375,0.9721145629882812,1.0,0.0,3.0,1.0,0.0
12052140,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753420352935792,0.478782057762146,0.4331115484237671,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025505185127258,0.3877851963043213,0.3687601387500763,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084656000137329,0.2753223776817322,0.1944866478443145,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675845623016357,0.2360104024410247,0.2261280268430709,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174440026283264,0.1897999048233032,0.8670603632926941,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783110916614532,1.0,1.0,0.0,1.0,-2.508508443832397,2.5085034370422363,5.062117907073116e-06,1.938955307006836,0.9563176035881042,0.9563176035881042,0.0,108.54974365234376,114.0,30438.033203125,-0.0,1365.326416015625,1.0,280.9561462402344,282.8157958984375,291.1681213378906,293.21173095703125,293.1499938964844,293.1499938964844,280.6499938964844,36820.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367718458175659,1.0,0.0,0.0,3.9166903495788574,3.916717052459717,1.0236034313493292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.64990234375,0.0,1857.1932373046875,1895.4371337890625,0.0,2811.570068359375,0.9656538963317872,1.0,0.0,3.0,1.0,0.0
12052200,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753420352935792,0.478782057762146,0.4331115484237671,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025505185127258,0.3877851963043213,0.3687601387500763,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084656000137329,0.2753223776817322,0.1944866478443145,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675845623016357,0.2360104024410247,0.2261280268430709,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174440026283264,0.1897999048233032,0.8670603632926941,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783110916614532,1.0,1.0,0.0,1.0,-2.508508443832397,2.5085034370422363,5.062117907073116e-06,1.938955307006836,0.9563176035881042,0.9563176035881042,0.0,108.54974365234376,114.0,30438.033203125,-0.0,1365.326416015625,1.0,280.9561462402344,282.8157958984375,291.1681213378906,293.21173095703125,293.1499938964844,293.1499938964844,280.6499938964844,36820.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367718458175659,1.0,0.0,0.0,3.9166903495788574,3.916717052459717,1.0236034313493292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.64990234375,0.0,1857.1932373046875,1895.4371337890625,0.0,2811.570068359375,0.9656538963317872,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582855701446532,0.4715747535228729,0.426682710647583,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.890778124332428,0.3874856233596802,0.3687236309051513,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963637709617615,0.2733871340751648,0.1933109015226364,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567850351333618,0.2346298694610595,0.2250578850507736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056118845939636,0.1874450892210006,0.8574430346488953,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787179827690124,1.0,1.0,0.0,1.0,-2.4864864349365234,2.4864814281463623,4.973361228621798e-06,1.9217733144760127,0.939610242843628,0.939610242843628,0.0,113.107666015625,117.0,31241.009765625,-0.0,1356.988525390625,1.0,280.6564025878906,282.5848999023437,291.1680603027344,293.26104736328125,293.1499938964844,293.1499938964844,280.3500061035156,37129.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488296270370483,1.0,0.0,0.0,3.875980138778688,3.876006603240967,1.0024353969129152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.71435546875,0.0,1808.3907470703125,1895.4371337890625,0.0,2924.309814453125,0.9566738605499268,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582855701446532,0.4715747535228729,0.426682710647583,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.890778124332428,0.3874856233596802,0.3687236309051513,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963637709617615,0.2733871340751648,0.1933109015226364,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567850351333618,0.2346298694610595,0.2250578850507736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056118845939636,0.1874450892210006,0.8574430346488953,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787179827690124,1.0,1.0,0.0,1.0,-2.4864864349365234,2.4864814281463623,4.973361228621798e-06,1.9217733144760127,0.939610242843628,0.939610242843628,0.0,113.107666015625,117.0,31241.009765625,-0.0,1356.988525390625,1.0,280.6564025878906,282.5848999023437,291.1680603027344,293.26104736328125,293.1499938964844,293.1499938964844,280.3500061035156,37129.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488296270370483,1.0,0.0,0.0,3.875980138778688,3.876006603240967,1.0024353969129152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.71435546875,0.0,1808.3907470703125,1895.4371337890625,0.0,2924.309814453125,0.9566738605499268,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942568838596344,0.4646767377853393,0.4206695854663849,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812875747680664,0.3870790302753448,0.3685496151447296,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862385511398315,0.2713932394981384,0.1920678168535232,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480435371398926,0.2331862449645996,0.2238929569721222,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952010989189148,0.1851439177989959,0.847950279712677,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787183403968811,1.0,1.0,0.0,1.0,-2.464754343032837,2.464749574661255,4.886585429630941e-06,1.904829859733581,0.9202712178230286,0.9202712178230286,0.0,116.97754669189452,120.0,32034.23828125,-0.0,1346.1932373046875,1.0,280.3567199707031,282.3618469238281,291.1692810058594,293.3110046386719,293.1499938964844,293.1499938964844,280.04998779296875,37491.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599115610122681,1.0,0.0,0.0,3.82198166847229,3.822007417678833,9.746988780534591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.58642578125,0.0,1744.738525390625,1895.4371337890625,0.0,3028.17578125,0.9447619915008544,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942568838596344,0.4646767377853393,0.4206695854663849,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812875747680664,0.3870790302753448,0.3685496151447296,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862385511398315,0.2713932394981384,0.1920678168535232,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480435371398926,0.2331862449645996,0.2238929569721222,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952010989189148,0.1851439177989959,0.847950279712677,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787183403968811,1.0,1.0,0.0,1.0,-2.464754343032837,2.464749574661255,4.886585429630941e-06,1.904829859733581,0.9202712178230286,0.9202712178230286,0.0,116.97754669189452,120.0,32034.23828125,-0.0,1346.1932373046875,1.0,280.3567199707031,282.3618469238281,291.1692810058594,293.3110046386719,293.1499938964844,293.1499938964844,280.04998779296875,37491.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599115610122681,1.0,0.0,0.0,3.82198166847229,3.822007417678833,9.746988780534591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.58642578125,0.0,1744.738525390625,1895.4371337890625,0.0,3028.17578125,0.9447619915008544,1.0,0.0,3.0,1.0,0.0
12052500,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352260828018188,0.4612899422645569,0.4177643060684204,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.877191424369812,0.3868620693683624,0.3684604465961456,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817683815956116,0.2703988552093506,0.191452294588089,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.7442423701286316,0.2324607223272323,0.2233081758022308,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.6905301213264465,0.1840192675590515,0.8433230519294739,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786328971385956,1.0,1.0,0.0,1.0,-2.454155206680298,2.454150438308716,4.844544037041487e-06,1.8965641260147093,0.909067928791046,0.909067928791046,0.0,118.72232055664062,120.0,32833.01953125,-0.0,1340.3729248046875,1.0,280.0971984863281,282.18505859375,291.1976623535156,293.435791015625,293.1499938964844,293.1499938964844,280.04998779296875,37706.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678216338157654,1.0,0.0,0.0,3.789468765258789,3.789494514465332,9.581863196217455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.3515625,0.0,1707.2003173828125,1895.4371337890625,0.0,3102.3759765625,0.937568724155426,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278125762939452,0.4578664004802704,0.4147451221942901,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.873130202293396,0.3865887820720672,0.3682771623134613,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773311138153076,0.2693646550178528,0.1907854825258255,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404949069023132,0.2317004054784774,0.2226686626672744,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6858975887298584,0.1828770041465759,0.8385570049285889,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4270935058594,1.0,0.4784867167472839,1.0,1.0,0.0,1.0,-2.443012237548828,2.443007469177246,4.80056678497931e-06,1.8878846168518064,0.8983737230300903,0.8983737230300903,0.0,120.46955108642578,123.0,32761.99609375,-0.0,1333.9256591796875,1.0,280.0570373535156,282.1454162597656,291.1693115234375,293.3568420410156,293.1499938964844,293.1499938964844,279.75,37916.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870275616645813,1.0,0.0,0.0,3.7522318363189697,3.7522571086883545,9.394476592206048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.01416015625,0.0,1664.650390625,1895.4371337890625,0.0,3125.39599609375,0.9294003248214722,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142060279846193,0.4511241912841797,0.4088699519634247,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658645749092102,0.3860329389572143,0.3679285049438476,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692756652832031,0.2673154771327972,0.1894799470901489,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.733712911605835,0.2301881462335586,0.2214059084653854,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677384078502655,0.1806394457817077,0.8292486071586609,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781287014484405,1.0,1.0,0.0,1.0,-2.4212660789489746,2.421261548995972,4.715326213045046e-06,1.8709394931793213,0.8740267753601074,0.8740267753601074,0.0,123.7368621826172,126.0,33413.46875,0.0,1320.8643798828125,1.0,279.7577514648437,281.9385681152344,291.1662902832031,293.3955993652344,293.1499938964844,293.1499938964844,280.04998779296875,38414.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798030018806458,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957147201726912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.34912109375,0.0,1566.7684326171875,1895.4371337890625,0.0,3214.734619140625,0.9099953770637512,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142060279846193,0.4511241912841797,0.4088699519634247,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658645749092102,0.3860329389572143,0.3679285049438476,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692756652832031,0.2673154771327972,0.1894799470901489,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.733712911605835,0.2301881462335586,0.2214059084653854,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677384078502655,0.1806394457817077,0.8292486071586609,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781287014484405,1.0,1.0,0.0,1.0,-2.4212660789489746,2.421261548995972,4.715326213045046e-06,1.8709394931793213,0.8740267753601074,0.8740267753601074,0.0,123.7368621826172,126.0,33413.46875,0.0,1320.8643798828125,1.0,279.7577514648437,281.9385681152344,291.1662902832031,293.3955993652344,293.1499938964844,293.1499938964844,280.04998779296875,38414.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798030018806458,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957147201726912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.34912109375,0.0,1566.7684326171875,1895.4371337890625,0.0,3214.734619140625,0.9099953770637512,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048430323600768,0.4466286301612854,0.4043180644512176,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613675236701965,0.3868330419063568,0.3683481216430664,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638710737228394,0.2664475739002228,0.1886690706014633,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291315197944641,0.2295694053173065,0.2206344604492187,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713158488273621,0.1792178004980087,0.8220972418785095,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779917001724243,1.0,1.0,0.0,1.0,-2.4057979583740234,2.4057931900024414,4.6548907448595855e-06,1.8587336540222168,0.8555687069892883,0.8555687069892883,0.0,126.138671875,129.0,32109.634765625,0.0,1311.990478515625,1.0,280.0419006347656,282.18603515625,291.0516662597656,293.13336181640625,293.1499938964844,293.1499938964844,280.3500061035156,38483.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589954972267151,1.0,0.0,0.0,3.570098400115967,3.570122003555298,8.504595143676852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.50048828125,0.0,1464.2493896484375,1895.4371337890625,0.0,3019.584228515625,0.8892388939857483,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048430323600768,0.4466286301612854,0.4043180644512176,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613675236701965,0.3868330419063568,0.3683481216430664,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638710737228394,0.2664475739002228,0.1886690706014633,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291315197944641,0.2295694053173065,0.2206344604492187,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713158488273621,0.1792178004980087,0.8220972418785095,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779917001724243,1.0,1.0,0.0,1.0,-2.4057979583740234,2.4057931900024414,4.6548907448595855e-06,1.8587336540222168,0.8555687069892883,0.8555687069892883,0.0,126.138671875,129.0,32109.634765625,0.0,1311.990478515625,1.0,280.0419006347656,282.18603515625,291.0516662597656,293.13336181640625,293.1499938964844,293.1499938964844,280.3500061035156,38483.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589954972267151,1.0,0.0,0.0,3.570098400115967,3.570122003555298,8.504595143676852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.50048828125,0.0,1464.2493896484375,1895.4371337890625,0.0,3019.584228515625,0.8892388939857483,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951385617256165,0.4418236315250397,0.4002522826194763,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339740753174,0.3868234753608703,0.3686606287956238,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572345733642578,0.2646564245223999,0.1876703053712844,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229896783828735,0.2277007699012756,0.2192816287279129,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634565591812134,0.1764691919088363,0.8118189573287964,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778546094894409,1.0,1.0,0.0,1.0,-2.3861234188079834,2.3861188888549805,4.579145752359182e-06,1.8435002565383911,0.8402843475341797,0.8402843475341797,0.0,129.31430053710938,132.0,30753.53125,0.0,1301.28564453125,1.0,280.34063720703125,282.4471740722656,291.0230407714844,293.0015869140625,293.1499938964844,293.1499938964844,280.6499938964844,38371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834001898765564,1.0,0.0,0.0,3.480238437652588,3.4802613258361816,8.08185973255604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.392578125,0.0,1369.294189453125,1895.4371337890625,0.0,2785.72998046875,0.8692639470100403,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951385617256165,0.4418236315250397,0.4002522826194763,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339740753174,0.3868234753608703,0.3686606287956238,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572345733642578,0.2646564245223999,0.1876703053712844,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229896783828735,0.2277007699012756,0.2192816287279129,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634565591812134,0.1764691919088363,0.8118189573287964,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778546094894409,1.0,1.0,0.0,1.0,-2.3861234188079834,2.3861188888549805,4.579145752359182e-06,1.8435002565383911,0.8402843475341797,0.8402843475341797,0.0,129.31430053710938,132.0,30753.53125,0.0,1301.28564453125,1.0,280.34063720703125,282.4471740722656,291.0230407714844,293.0015869140625,293.1499938964844,293.1499938964844,280.6499938964844,38371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834001898765564,1.0,0.0,0.0,3.480238437652588,3.4802613258361816,8.08185973255604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.392578125,0.0,1369.294189453125,1895.4371337890625,0.0,2785.72998046875,0.8692639470100403,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887661695480347,0.4387292563915252,0.3972852826118469,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528815507888794,0.3884119987487793,0.3699430227279663,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535688877105713,0.26446333527565,0.1873795241117477,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193560600280762,0.2272885888814926,0.2186968773603439,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585336327552795,0.1751912236213684,0.8051042556762695,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780773818492889,1.0,1.0,0.0,1.0,-2.3749709129333496,2.3749663829803467,4.536138931143796e-06,1.834670662879944,0.8279407024383545,0.8279407024383545,0.0,131.43853759765625,135.0,29589.486328125,0.0,1296.5833740234375,1.0,280.6397705078125,282.7147216796875,291.0270080566406,292.9242553710937,293.1499938964844,293.1499938964844,280.95001220703125,38146.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109646439552307,1.0,0.0,0.0,3.3982834815979004,3.3983054161071777,7.705707503191661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.14501953125,0.0,1285.6929931640625,1895.4371337890625,0.0,2572.07958984375,0.8510092496871948,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887661695480347,0.4387292563915252,0.3972852826118469,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528815507888794,0.3884119987487793,0.3699430227279663,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535688877105713,0.26446333527565,0.1873795241117477,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193560600280762,0.2272885888814926,0.2186968773603439,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585336327552795,0.1751912236213684,0.8051042556762695,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780773818492889,1.0,1.0,0.0,1.0,-2.3749709129333496,2.3749663829803467,4.536138931143796e-06,1.834670662879944,0.8279407024383545,0.8279407024383545,0.0,131.43853759765625,135.0,29589.486328125,0.0,1296.5833740234375,1.0,280.6397705078125,282.7147216796875,291.0270080566406,292.9242553710937,293.1499938964844,293.1499938964844,280.95001220703125,38146.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109646439552307,1.0,0.0,0.0,3.3982834815979004,3.3983054161071777,7.705707503191661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.14501953125,0.0,1285.6929931640625,1895.4371337890625,0.0,2572.07958984375,0.8510092496871948,1.0,0.0,3.0,1.0,0.0
12053100,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864005208015442,0.4374909102916717,0.3960984051227569,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522841930389404,0.3895235955715179,0.3709167838096618,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525383830070496,0.2646824419498443,0.1874834299087524,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183050513267517,0.22739939391613,0.2187380641698837,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570021510124207,0.1748959422111511,0.8034553527832031,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784550368785858,1.0,1.0,0.0,1.0,-2.3729052543640137,2.3729007244110107,4.528152203420177e-06,1.833011150360108,0.8233524560928345,0.8233524560928345,0.0,132.27691650390625,135.0,28723.66015625,0.0,1297.51416015625,1.0,280.8908996582031,282.9092712402344,291.0068664550781,292.8044128417969,293.1499938964844,293.1499938964844,280.95001220703125,37987.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983377575874329,1.0,0.0,0.0,3.3611090183258057,3.361130714416504,7.538041018051445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.52685546875,0.0,1248.5804443359375,1895.4371337890625,0.0,2456.2373046875,0.842746913433075,1.0,0.0,3.0,1.0,0.0
12053160,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845109939575195,0.4364747405052185,0.3951738178730011,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520976305007935,0.3908300697803497,0.372115820646286,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.751924991607666,0.2650847434997558,0.1877411007881164,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176586389541626,0.2276879101991653,0.2189754098653793,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559431552886963,0.1747903227806091,0.8027685880661011,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.479029506444931,1.0,1.0,0.0,1.0,-2.37300181388855,2.372997283935547,4.528425961325411e-06,1.8330343961715696,0.8185997009277344,0.8185997009277344,0.0,133.02223205566406,138.0,28573.4296875,0.0,1300.644287109375,1.0,280.93902587890625,282.9848022460937,291.0404663085937,292.8727722167969,293.1499938964844,293.1499938964844,281.25,37831.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914682626724243,1.0,0.0,0.0,3.327910900115967,3.327932357788086,7.389868414975354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.103515625,0.0,1215.978271484375,1895.4371337890625,0.0,2393.69189453125,0.8352739810943604,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809280395507812,0.4347512423992157,0.3935839831829071,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519130349159241,0.3937337100505829,0.3748034238815307,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509593963623047,0.266169786453247,0.1884691268205642,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166693210601807,0.2285582721233368,0.2197585254907608,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542894840240479,0.1749114394187927,0.8030796647071838,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806647002696991,1.0,1.0,0.0,1.0,-2.376506090164185,2.3765015602111816,4.5416813918564e-06,1.835687518119812,0.8122051358222961,0.8122051358222961,0.0,134.6476287841797,141.0,27631.849609375,0.0,1311.4134521484375,1.0,281.2381591796875,283.2504577636719,291.05157470703125,292.8267822265625,293.1499938964844,293.1499938964844,281.54998779296875,37457.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747995257377625,1.0,0.0,0.0,3.271569967269897,3.27159070968628,7.141767923712905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.37255859375,0.0,1161.267822265625,1895.4371337890625,0.0,2243.576171875,0.82259202003479,1.0,0.0,3.0,1.0,0.0
