time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809280395507812,0.4347512423992157,0.3935839831829071,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519130349159241,0.3937337100505829,0.3748034238815307,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509593963623047,0.266169786453247,0.1884691268205642,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166693210601807,0.2285582721233368,0.2197585254907608,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542894840240479,0.1749114394187927,0.8030796647071838,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806647002696991,1.0,1.0,0.0,1.0,-2.376506090164185,2.3765015602111816,4.5416813918564e-06,1.835687518119812,0.8122051358222961,0.8122051358222961,0.0,134.6476287841797,141.0,27631.849609375,0.0,1311.4134521484375,1.0,281.2381591796875,283.2504577636719,291.05157470703125,292.8267822265625,293.1499938964844,293.1499938964844,281.54998779296875,37457.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747995257377625,1.0,0.0,0.0,3.271569967269897,3.27159070968628,7.141767923712905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.37255859375,0.0,1161.267822265625,1895.4371337890625,0.0,2243.576171875,0.82259202003479,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775524497032166,0.4334346950054168,0.392378032207489,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851866602897644,0.3969728052616119,0.3778348565101623,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502142786979675,0.2675714790821075,0.1894383728504181,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159275412559509,0.2297352105379104,0.2208642810583114,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530314683914185,0.1753700673580169,0.8050851821899414,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828703701496124,1.0,1.0,0.0,1.0,-2.383598566055298,2.383594036102295,4.568752501654672e-06,1.8411555290222168,0.808752715587616,0.808752715587616,0.0,136.4825439453125,144.0,26815.9921875,0.0,1327.389404296875,1.0,281.5375366210937,283.5145568847656,291.0583190917969,292.7824401855469,293.1499938964844,293.1499938964844,281.8500061035156,37045.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598747611045837,1.0,0.0,0.0,3.2307934761047363,3.230813980102539,6.964849035284715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.65576171875,0.0,1121.801025390625,1895.4371337890625,0.0,2111.474365234375,0.8132953643798828,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775524497032166,0.4334346950054168,0.392378032207489,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851866602897644,0.3969728052616119,0.3778348565101623,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502142786979675,0.2675714790821075,0.1894383728504181,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159275412559509,0.2297352105379104,0.2208642810583114,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530314683914185,0.1753700673580169,0.8050851821899414,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828703701496124,1.0,1.0,0.0,1.0,-2.383598566055298,2.383594036102295,4.568752501654672e-06,1.8411555290222168,0.808752715587616,0.808752715587616,0.0,136.4825439453125,144.0,26815.9921875,0.0,1327.389404296875,1.0,281.5375366210937,283.5145568847656,291.0583190917969,292.7824401855469,293.1499938964844,293.1499938964844,281.8500061035156,37045.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598747611045837,1.0,0.0,0.0,3.2307934761047363,3.230813980102539,6.964849035284715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.65576171875,0.0,1121.801025390625,1895.4371337890625,0.0,2111.474365234375,0.8132953643798828,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743499517440796,0.4325079917907715,0.3915292918682098,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999814987183,0.4005073308944702,0.3811562955379486,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496218681335449,0.2692510485649109,0.1906096935272216,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153410911560059,0.2311571687459945,0.2222174257040023,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520283818244934,0.1760870814323425,0.8083419799804688,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855450987815857,1.0,1.0,0.0,1.0,-2.393512010574341,2.393507480621338,4.606805759976851e-06,1.8488380908966064,0.808294415473938,0.808294415473938,0.0,138.5173797607422,147.0,26130.662109375,0.0,1347.701904296875,1.0,281.8371276855469,283.778564453125,291.06561279296875,292.7474060058594,293.1499938964844,293.1499938964844,282.1499938964844,36607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467533349990845,1.0,0.0,0.0,3.2067153453826904,3.206735610961914,6.861422434667475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.65625,0.0,1097.645263671875,1895.4371337890625,0.0,1997.4295654296875,0.8076292872428894,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743499517440796,0.4325079917907715,0.3915292918682098,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999814987183,0.4005073308944702,0.3811562955379486,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496218681335449,0.2692510485649109,0.1906096935272216,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153410911560059,0.2311571687459945,0.2222174257040023,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520283818244934,0.1760870814323425,0.8083419799804688,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855450987815857,1.0,1.0,0.0,1.0,-2.393512010574341,2.393507480621338,4.606805759976851e-06,1.8488380908966064,0.808294415473938,0.808294415473938,0.0,138.5173797607422,147.0,26130.662109375,0.0,1347.701904296875,1.0,281.8371276855469,283.778564453125,291.06561279296875,292.7474060058594,293.1499938964844,293.1499938964844,282.1499938964844,36607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467533349990845,1.0,0.0,0.0,3.2067153453826904,3.206735610961914,6.861422434667475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.65625,0.0,1097.645263671875,1895.4371337890625,0.0,1997.4295654296875,0.8076292872428894,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713006973266602,0.4319110512733459,0.3909874558448791,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519912362098694,0.4042868912220001,0.384720504283905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491549253463745,0.2711673676967621,0.1919539868831634,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148694396018982,0.2327747195959091,0.2237683087587356,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512123346328735,0.1770057678222656,0.8125743865966797,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886037707328796,1.0,1.0,0.0,1.0,-2.4057040214538574,2.4056992530822754,4.653883479477372e-06,1.8583152294158936,0.8107627034187317,0.8107627034187317,0.0,140.7282257080078,150.0,25511.814453125,0.0,1371.6923828125,1.0,282.1368713378906,284.03668212890625,291.07110595703125,292.7148132324219,293.1499938964844,293.1499938964844,282.45001220703125,36165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351118326187134,1.0,0.0,0.0,3.199470043182373,3.1994900703430176,6.830451866335352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.9287109375,0.0,1088.403076171875,1895.4371337890625,0.0,1898.0933837890625,0.805641770362854,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713006973266602,0.4319110512733459,0.3909874558448791,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519912362098694,0.4042868912220001,0.384720504283905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491549253463745,0.2711673676967621,0.1919539868831634,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148694396018982,0.2327747195959091,0.2237683087587356,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512123346328735,0.1770057678222656,0.8125743865966797,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886037707328796,1.0,1.0,0.0,1.0,-2.4057040214538574,2.4056992530822754,4.653883479477372e-06,1.8583152294158936,0.8107627034187317,0.8107627034187317,0.0,140.7282257080078,150.0,25511.814453125,0.0,1371.6923828125,1.0,282.1368713378906,284.03668212890625,291.07110595703125,292.7148132324219,293.1499938964844,293.1499938964844,282.45001220703125,36165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351118326187134,1.0,0.0,0.0,3.199470043182373,3.1994900703430176,6.830451866335352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.9287109375,0.0,1088.403076171875,1895.4371337890625,0.0,1898.0933837890625,0.805641770362854,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8697976469993591,0.4317643046379089,0.3907979726791382,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520299792289734,0.4062831103801727,0.3865694403648376,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489408850669861,0.2722255289554596,0.1926769912242889,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146487236022949,0.2336610853672027,0.2246000319719314,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508426070213318,0.1775396764278412,0.8149731159210205,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.490252822637558,1.0,1.0,0.0,1.0,-2.4124460220336914,2.4124414920806885,4.680037363868905e-06,1.8635629415512085,0.8138589859008789,0.8138589859008789,0.0,141.90203857421875,150.0,25072.583984375,0.0,1384.85107421875,1.0,282.3847961425781,284.2289123535156,291.04742431640625,292.6148681640625,293.1499938964844,293.1499938964844,282.45001220703125,35913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273964881896973,1.0,0.0,0.0,3.202279090881348,3.202299118041992,6.84245094362268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.17724609375,0.0,1089.2012939453125,1895.4371337890625,0.0,1833.3013916015625,0.8060827255249023,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686435222625732,0.4318175613880157,0.3908469378948211,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523373007774353,0.4084235727787018,0.3885846138000488,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489898800849915,0.2734131217002868,0.1935054063796997,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146688103675842,0.2346480786800384,0.2255388796329498,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507103443145752,0.1781660169363021,0.8178094625473022,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920065701007843,1.0,1.0,0.0,1.0,-2.420454978942871,2.420450448989868,4.711191195383435e-06,1.869789958000183,0.8167631030082703,0.8167631030082703,0.0,143.00750732421875,153.0,25122.74609375,0.0,1399.375244140625,1.0,282.4368896484375,284.3013916015625,291.0794372558594,292.6962890625,293.1499938964844,293.1499938964844,282.75,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252689599990845,1.0,0.0,0.0,3.210458278656006,3.2104783058166504,6.877448868181091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.01953125,0.0,1094.859375,1895.4371337890625,0.0,1815.58935546875,0.8076169490814209,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866421639919281,0.4321401715278625,0.3911128938198089,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529906272888184,0.4128764569759369,0.3927669525146484,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491766810417175,0.2759603559970855,0.1952786445617675,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147867679595947,0.2367561757564544,0.2275427877902984,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505637764930725,0.1795519143342971,0.8241011500358582,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957444965839386,1.0,1.0,0.0,1.0,-2.4378936290740967,2.437888860702514,4.779443315783283e-06,1.883373498916626,0.8259730339050293,0.8259730339050293,0.0,145.32554626464844,156.0,24761.505859375,0.0,1430.9195556640625,1.0,282.7371826171875,284.55908203125,291.0884094238281,292.6834716796875,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717557430267334,1.0,0.0,0.0,3.239152908325196,3.239173173904419,7.000937785051065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.962890625,0.0,1117.1361083984375,1895.4371337890625,0.0,1751.971435546875,0.8135024309158325,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866421639919281,0.4321401715278625,0.3911128938198089,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529906272888184,0.4128764569759369,0.3927669525146484,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491766810417175,0.2759603559970855,0.1952786445617675,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147867679595947,0.2367561757564544,0.2275427877902984,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505637764930725,0.1795519143342971,0.8241011500358582,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957444965839386,1.0,1.0,0.0,1.0,-2.4378936290740967,2.437888860702514,4.779443315783283e-06,1.883373498916626,0.8259730339050293,0.8259730339050293,0.0,145.32554626464844,156.0,24761.505859375,0.0,1430.9195556640625,1.0,282.7371826171875,284.55908203125,291.0884094238281,292.6834716796875,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717557430267334,1.0,0.0,0.0,3.239152908325196,3.239173173904419,7.000937785051065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.962890625,0.0,1117.1361083984375,1895.4371337890625,0.0,1751.971435546875,0.8135024309158325,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644812703132629,0.4327967762947082,0.3916884064674377,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853827178478241,0.4175852835178375,0.3971993625164032,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.74959796667099,0.2787598669528961,0.1972335129976272,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715111494064331,0.2390571981668472,0.2297361344099044,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.650660514831543,0.1811231672763824,0.8312605023384094,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997785687446594,1.0,1.0,0.0,1.0,-2.457493543624878,2.457488775253296,4.856770829064772e-06,1.898646354675293,0.8383349180221558,0.8383349180221558,0.0,147.71876525878906,159.0,24425.03125,0.0,1465.9549560546875,1.0,283.0376281738281,284.810546875,291.0940856933594,292.6698303222656,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711158037185669,1.0,0.0,0.0,3.2843167781829834,3.284337043762207,7.197527907010226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.1279296875,0.0,1154.92578125,1895.4371337890625,0.0,1699.898193359375,0.8210721015930176,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644812703132629,0.4327967762947082,0.3916884064674377,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853827178478241,0.4175852835178375,0.3971993625164032,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.74959796667099,0.2787598669528961,0.1972335129976272,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715111494064331,0.2390571981668472,0.2297361344099044,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.650660514831543,0.1811231672763824,0.8312605023384094,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997785687446594,1.0,1.0,0.0,1.0,-2.457493543624878,2.457488775253296,4.856770829064772e-06,1.898646354675293,0.8383349180221558,0.8383349180221558,0.0,147.71876525878906,159.0,24425.03125,0.0,1465.9549560546875,1.0,283.0376281738281,284.810546875,291.0940856933594,292.6698303222656,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711158037185669,1.0,0.0,0.0,3.2843167781829834,3.284337043762207,7.197527907010226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.1279296875,0.0,1154.92578125,1895.4371337890625,0.0,1699.898193359375,0.8210721015930176,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620335459709167,0.4329787492752075,0.3921000957489013,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799187660217,0.4219847023487091,0.4015408456325531,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362924575806,0.281353235244751,0.1991679817438125,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150668501853943,0.2411921769380569,0.2319079637527465,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504474878311157,0.1825764775276184,0.8384527564048767,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039728879928589,1.0,1.0,0.0,1.0,-2.4767813682556152,2.476776361465454,4.933594937028829e-06,1.9137301445007324,0.8508703708648682,0.8508703708648682,0.0,150.445068359375,162.0,24452.291015625,0.0,1502.4708251953125,1.0,283.145751953125,284.9046936035156,291.1383056640625,292.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164574861526489,1.0,0.0,0.0,3.320251703262329,3.320272445678711,7.355891966653871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.259765625,0.0,1183.870849609375,1895.4371337890625,0.0,1742.9737548828125,0.827121913433075,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620335459709167,0.4329787492752075,0.3921000957489013,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799187660217,0.4219847023487091,0.4015408456325531,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362924575806,0.281353235244751,0.1991679817438125,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150668501853943,0.2411921769380569,0.2319079637527465,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504474878311157,0.1825764775276184,0.8384527564048767,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039728879928589,1.0,1.0,0.0,1.0,-2.4767813682556152,2.476776361465454,4.933594937028829e-06,1.9137301445007324,0.8508703708648682,0.8508703708648682,0.0,150.445068359375,162.0,24452.291015625,0.0,1502.4708251953125,1.0,283.145751953125,284.9046936035156,291.1383056640625,292.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164574861526489,1.0,0.0,0.0,3.320251703262329,3.320272445678711,7.355891966653871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.259765625,0.0,1183.870849609375,1895.4371337890625,0.0,1742.9737548828125,0.827121913433075,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583118319511414,0.4323457479476928,0.3918181955814361,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346586227417,0.425742506980896,0.405335396528244,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748618483543396,0.2834534347057342,0.2007992416620254,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139973044395447,0.2428983449935913,0.2337340414524078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492573618888855,0.1836491525173187,0.8442449569702148,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080328583717346,1.0,1.0,0.0,1.0,-2.49211859703064,2.4921135902404785,4.995184099243488e-06,1.925754427909851,0.8629270195960999,0.8629270195960999,0.0,153.71694946289062,165.0,24632.7890625,0.0,1536.5501708984375,1.0,283.1498413085937,284.91180419921875,291.1619567871094,292.8020324707031,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277355790138245,1.0,0.0,0.0,3.342008113861084,3.342028856277466,7.452608770108782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.8056640625,0.0,1198.8687744140625,1895.4371337890625,0.0,1836.1304931640625,0.8307363986968994,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583118319511414,0.4323457479476928,0.3918181955814361,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.853346586227417,0.425742506980896,0.405335396528244,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748618483543396,0.2834534347057342,0.2007992416620254,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139973044395447,0.2428983449935913,0.2337340414524078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492573618888855,0.1836491525173187,0.8442449569702148,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080328583717346,1.0,1.0,0.0,1.0,-2.49211859703064,2.4921135902404785,4.995184099243488e-06,1.925754427909851,0.8629270195960999,0.8629270195960999,0.0,153.71694946289062,165.0,24632.7890625,0.0,1536.5501708984375,1.0,283.1498413085937,284.91180419921875,291.1619567871094,292.8020324707031,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277355790138245,1.0,0.0,0.0,3.342008113861084,3.342028856277466,7.452608770108782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.8056640625,0.0,1198.8687744140625,1895.4371337890625,0.0,1836.1304931640625,0.8307363986968994,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.856135368347168,0.4318462610244751,0.3914695978164673,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526092171669006,0.4274449050426483,0.4070405066013336,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478199005126953,0.2843685150146484,0.2015061527490615,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131598591804504,0.2436178773641586,0.2345098555088043,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483651995658875,0.1840545535087585,0.8465266823768616,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099578499794006,1.0,1.0,0.0,1.0,-2.498272657394409,2.498267650604248,5.020001026423415e-06,1.9305763244628904,0.8689936995506287,0.8689936995506287,0.0,155.47915649414062,165.0,24700.388671875,0.0,1552.2427978515625,1.0,283.14996337890625,284.9164123535156,291.1581726074219,292.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324798703193665,1.0,0.0,0.0,3.342000722885132,3.3420212268829346,7.452575232491654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.4140625,0.0,1194.93212890625,1895.4371337890625,0.0,1875.8934326171875,0.8327255249023438,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539112210273743,0.4312934279441833,0.3910604119300842,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.851797878742218,0.4290786683559418,0.4086703956127167,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469559907913208,0.2852353453636169,0.2021725475788116,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122337818145752,0.2442795634269714,0.2352239936590194,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.647383451461792,0.1843985021114349,0.8485033512115479,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118113160133362,1.0,1.0,0.0,1.0,-2.503773927688598,2.503768920898437,5.04222634845064e-06,1.9348801374435425,0.875033974647522,0.875033974647522,0.0,157.2582244873047,168.0,24779.146484375,0.0,1567.1995849609375,1.0,283.1499938964844,284.9153137207031,291.15045166015625,292.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,32528.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362143993377686,1.0,0.0,0.0,3.35537338256836,3.355394124984741,7.512335855608399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.166015625,0.0,1205.5406494140625,1895.4371337890625,0.0,1907.421875,0.832435667514801,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495168685913086,0.4301256537437439,0.3901534974575043,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501400947570801,0.4322260022163391,0.4117872416973114,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452079653739929,0.2868995368480682,0.2034374177455902,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102811932563782,0.2454936951398849,0.2365269362926483,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453211903572083,0.1849631369113922,0.8518046140670776,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153282284736633,1.0,1.0,0.0,1.0,-2.513481855392456,2.513476848602295,5.081514245830476e-06,1.9424471855163568,0.8872585892677307,0.8872585892677307,0.0,160.7823944091797,156.0,24903.365234375,0.0,1595.3870849609375,1.0,283.1499938964844,284.9205017089844,291.1330871582031,292.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,31618.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740903913974762,1.0,0.0,0.0,3.362131834030152,3.362152338027954,7.542629418821889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.779296875,0.0,1205.6654052734375,1895.4371337890625,0.0,1947.28857421875,0.8326338529586792,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495168685913086,0.4301256537437439,0.3901534974575043,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501400947570801,0.4322260022163391,0.4117872416973114,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452079653739929,0.2868995368480682,0.2034374177455902,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102811932563782,0.2454936951398849,0.2365269362926483,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453211903572083,0.1849631369113922,0.8518046140670776,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153282284736633,1.0,1.0,0.0,1.0,-2.513481855392456,2.513476848602295,5.081514245830476e-06,1.9424471855163568,0.8872585892677307,0.8872585892677307,0.0,160.7823944091797,156.0,24903.365234375,0.0,1595.3870849609375,1.0,283.1499938964844,284.9205017089844,291.1330871582031,292.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,31618.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740903913974762,1.0,0.0,0.0,3.362131834030152,3.362152338027954,7.542629418821889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.779296875,0.0,1205.6654052734375,1895.4371337890625,0.0,1947.28857421875,0.8326338529586792,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519234657287598,0.4289602041244507,0.3890023231506347,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427887916565,0.435295045375824,0.4145721793174743,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492324113845825,0.2885517179965973,0.2045029252767563,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140673398971558,0.2466367930173874,0.2375055849552154,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482258439064026,0.1854413598775863,0.8534917235374451,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139985680580139,1.0,1.0,0.0,1.0,-2.5199313163757324,2.519926071166992,5.1076963245577645e-06,1.9474722146987915,0.8995996117591858,0.8995996117591858,0.0,158.24423217773438,144.0,24996.6796875,0.0,1593.2662353515625,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,30684.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743218183517456,1.0,0.0,0.0,3.3632965087890625,3.363317012786865,7.54785617118614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1904296875,0.0,1200.3306884765625,1895.4371337890625,0.0,1967.072021484375,0.8315684199333191,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519234657287598,0.4289602041244507,0.3890023231506347,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427887916565,0.435295045375824,0.4145721793174743,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492324113845825,0.2885517179965973,0.2045029252767563,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140673398971558,0.2466367930173874,0.2375055849552154,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482258439064026,0.1854413598775863,0.8534917235374451,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139985680580139,1.0,1.0,0.0,1.0,-2.5199313163757324,2.519926071166992,5.1076963245577645e-06,1.9474722146987915,0.8995996117591858,0.8995996117591858,0.0,158.24423217773438,144.0,24996.6796875,0.0,1593.2662353515625,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,30684.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743218183517456,1.0,0.0,0.0,3.3632965087890625,3.363317012786865,7.54785617118614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1904296875,0.0,1200.3306884765625,1895.4371337890625,0.0,1967.072021484375,0.8315684199333191,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592251539230347,0.4278635084629059,0.3877577483654022,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653492331504822,0.4383560717105865,0.4171843230724334,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575547695159912,0.2902640998363495,0.2054883986711502,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216023206710815,0.247783288359642,0.2383210659027099,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548256874084473,0.1859158426523208,0.8543634414672852,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100868344306946,1.0,1.0,0.0,1.0,-2.5247864723205566,2.5247812271118164,5.12731594426441e-06,1.951185941696167,0.91206157207489,0.91206157207489,0.0,151.78028869628906,132.0,25071.203125,0.0,1572.0654296875,1.0,283.1499938964844,284.93377685546875,291.11639404296875,292.7878723144531,293.1499938964844,293.1499938964844,283.1499938964844,29738.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444261908531189,1.0,0.0,0.0,3.359339952468872,3.359360218048096,7.530108518949419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.9462890625,0.0,1190.0838623046875,1895.4371337890625,0.0,1977.4273681640625,0.8353491425514221,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592251539230347,0.4278635084629059,0.3877577483654022,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653492331504822,0.4383560717105865,0.4171843230724334,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575547695159912,0.2902640998363495,0.2054883986711502,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216023206710815,0.247783288359642,0.2383210659027099,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548256874084473,0.1859158426523208,0.8543634414672852,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100868344306946,1.0,1.0,0.0,1.0,-2.5247864723205566,2.5247812271118164,5.12731594426441e-06,1.951185941696167,0.91206157207489,0.91206157207489,0.0,151.78028869628906,132.0,25071.203125,0.0,1572.0654296875,1.0,283.1499938964844,284.93377685546875,291.11639404296875,292.7878723144531,293.1499938964844,293.1499938964844,283.1499938964844,29738.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444261908531189,1.0,0.0,0.0,3.359339952468872,3.359360218048096,7.530108518949419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.9462890625,0.0,1190.0838623046875,1895.4371337890625,0.0,1977.4273681640625,0.8353491425514221,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702710270881653,0.4267427623271942,0.3864416480064392,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793824315071106,0.4413542151451111,0.4196740388870239,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693007588386536,0.2919935882091522,0.2064360231161117,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316893935203552,0.2489103078842163,0.2390451431274414,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643791198730469,0.1863777339458465,0.8548150658607483,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045961141586304,1.0,1.0,0.0,1.0,-2.5287485122680664,2.528743267059326,5.143248017702717e-06,1.954162240028381,0.9242560267448424,0.9242560267448424,0.0,143.12185668945312,120.0,25194.955078125,0.0,1540.1180419921875,1.0,283.1499938964844,284.9168395996094,291.1173095703125,292.7954406738281,293.1499938964844,293.1499938964844,283.1499938964844,29840.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457651495933533,1.0,0.0,0.0,3.4100348949432373,3.410055637359619,7.759093136883166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.68701171875,0.0,1239.165283203125,1895.4371337890625,0.0,1988.9273681640625,0.8472882509231567,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702710270881653,0.4267427623271942,0.3864416480064392,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793824315071106,0.4413542151451111,0.4196740388870239,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693007588386536,0.2919935882091522,0.2064360231161117,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316893935203552,0.2489103078842163,0.2390451431274414,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643791198730469,0.1863777339458465,0.8548150658607483,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045961141586304,1.0,1.0,0.0,1.0,-2.5287485122680664,2.528743267059326,5.143248017702717e-06,1.954162240028381,0.9242560267448424,0.9242560267448424,0.0,143.12185668945312,120.0,25194.955078125,0.0,1540.1180419921875,1.0,283.1499938964844,284.9168395996094,291.1173095703125,292.7954406738281,293.1499938964844,293.1499938964844,283.1499938964844,29840.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457651495933533,1.0,0.0,0.0,3.4100348949432373,3.410055637359619,7.759093136883166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.68701171875,0.0,1239.165283203125,1895.4371337890625,0.0,1988.9273681640625,0.8472882509231567,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770783543586731,0.4261576235294342,0.3857458531856537,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877447843551636,0.4428161978721618,0.4208673238754272,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763709425926208,0.2928528487682342,0.2068934440612793,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376525402069092,0.2494571506977081,0.2393739968538284,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701927781105042,0.1865958124399185,0.854899525642395,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014532208442688,1.0,1.0,0.0,1.0,-2.530392646789551,2.5303876399993896,5.149819116923027e-06,1.955372929573059,0.930216372013092,0.930216372013092,0.0,138.2832489013672,120.0,25269.48046875,0.0,1521.4586181640625,1.0,283.1499938964844,284.9012756347656,291.11883544921875,292.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,30199.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466161251068115,1.0,0.0,0.0,3.451747179031372,3.451768398284912,7.950075655571709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.65673828125,0.0,1282.5400390625,1895.4371337890625,0.0,1996.248046875,0.8544447422027588,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847455382347107,0.42556032538414,0.3850243985652923,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969875574111938,0.4442550241947174,0.4220257997512817,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842406034469604,0.2937094569206238,0.2073401361703872,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.744306743144989,0.2499928921461105,0.2396814078092575,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.676703691482544,0.1868045777082443,0.8548938632011414,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981114566326141,1.0,1.0,0.0,1.0,-2.5318171977996826,2.531812191009521,5.155477992957458e-06,1.9564026594161987,0.9361478090286256,0.9361478090286256,0.0,133.21112060546875,108.0,25326.419921875,0.0,1501.4752197265625,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,30363.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475223541259766,1.0,0.0,0.0,3.481650114059448,3.4816715717315674,8.088417757790012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.93505859375,0.0,1313.5845947265625,1895.4371337890625,0.0,2004.0545654296875,0.8642978072166443,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028304219245912,0.424338698387146,0.383539617061615,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194036722183228,0.4470703303813934,0.4242654144763946,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024826645851135,0.2954196333885193,0.2082174718379974,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601051926612854,0.2510350048542022,0.2402498126029968,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919397115707397,0.1871969848871231,0.8546815514564514,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490981787443161,1.0,1.0,0.0,1.0,-2.5342066287994385,2.5342013835906982,5.164875346963527e-06,1.9580788612365725,0.9477155208587646,0.9477155208587646,0.0,122.56991577148438,96.0,25458.537109375,0.0,1458.689453125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,31139.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495510578155518,1.0,0.0,0.0,3.564790725708008,3.564813137054444,8.479327107124845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.966796875,0.0,1404.9019775390625,1895.4371337890625,0.0,2021.5684814453125,0.8841094374656677,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028304219245912,0.424338698387146,0.383539617061615,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194036722183228,0.4470703303813934,0.4242654144763946,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024826645851135,0.2954196333885193,0.2082174718379974,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601051926612854,0.2510350048542022,0.2402498126029968,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919397115707397,0.1871969848871231,0.8546815514564514,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490981787443161,1.0,1.0,0.0,1.0,-2.5342066287994385,2.5342013835906982,5.164875346963527e-06,1.9580788612365725,0.9477155208587646,0.9477155208587646,0.0,122.56991577148438,96.0,25458.537109375,0.0,1458.689453125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,31139.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495510578155518,1.0,0.0,0.0,3.564790725708008,3.564813137054444,8.479327107124845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.966796875,0.0,1404.9019775390625,1895.4371337890625,0.0,2021.5684814453125,0.8841094374656677,1.0,0.0,3.0,1.0,0.0
