time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272089004516602,0.4231034219264984,0.3820213973522186,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481545090675354,0.449818342924118,0.426420658826828,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233827352523804,0.297139436006546,0.2090863734483719,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800369262695312,0.2520476579666137,0.2407708615064621,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103745341300964,0.1875631064176559,0.8542615175247192,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834137260913849,1.0,1.0,0.0,1.0,-2.536137342453003,2.536132335662842,5.172353212401504e-06,1.9593709707260127,0.9589585065841676,0.9589585065841676,0.0,111.48672485351562,84.0,25587.806640625,0.0,1413.3177490234375,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,32067.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75164395570755,1.0,0.0,0.0,3.653735876083374,3.653759241104126,8.907741175789852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.5693359375,0.0,1507.8748779296875,1895.4371337890625,0.0,2039.6904296875,0.9053434133529664,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272089004516602,0.4231034219264984,0.3820213973522186,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481545090675354,0.449818342924118,0.426420658826828,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233827352523804,0.297139436006546,0.2090863734483719,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800369262695312,0.2520476579666137,0.2407708615064621,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103745341300964,0.1875631064176559,0.8542615175247192,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834137260913849,1.0,1.0,0.0,1.0,-2.536137342453003,2.536132335662842,5.172353212401504e-06,1.9593709707260127,0.9589585065841676,0.9589585065841676,0.0,111.48672485351562,84.0,25587.806640625,0.0,1413.3177490234375,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,32067.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75164395570755,1.0,0.0,0.0,3.653735876083374,3.653759241104126,8.907741175789852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.5693359375,0.0,1507.8748779296875,1895.4371337890625,0.0,2039.6904296875,0.9053434133529664,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579166173934937,0.4218738079071045,0.3804943859577179,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792202711105348,0.4525149464607239,0.4285135865211487,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482040762901306,0.2988826334476471,0.2099615186452865,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051605224609375,0.2530420124530792,0.2412616610527038,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309525012969971,0.1879123598337173,0.8537060618400574,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755370318889618,1.0,1.0,0.0,1.0,-2.537791013717652,2.5377860069274902,5.178667834115913e-06,1.9604299068450928,0.9698882102966307,0.9698882102966307,0.0,100.12993621826172,87.0,25713.005859375,0.0,1366.3387451171875,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.83514404296875,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536717057228088,1.0,0.0,0.0,3.745067834854126,3.745092391967773,9.358638521916872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.23583984375,0.0,1619.16357421875,1895.4371337890625,0.0,2057.300048828125,0.9261749386787416,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579166173934937,0.4218738079071045,0.3804943859577179,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792202711105348,0.4525149464607239,0.4285135865211487,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482040762901306,0.2988826334476471,0.2099615186452865,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051605224609375,0.2530420124530792,0.2412616610527038,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309525012969971,0.1879123598337173,0.8537060618400574,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755370318889618,1.0,1.0,0.0,1.0,-2.537791013717652,2.5377860069274902,5.178667834115913e-06,1.9604299068450928,0.9698882102966307,0.9698882102966307,0.0,100.12993621826172,87.0,25713.005859375,0.0,1366.3387451171875,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.83514404296875,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536717057228088,1.0,0.0,0.0,3.745067834854126,3.745092391967773,9.358638521916872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.23583984375,0.0,1619.16357421875,1895.4371337890625,0.0,2057.300048828125,0.9261749386787416,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737094044685364,0.4202306270599365,0.3789374828338623,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994897186756134,0.454845517873764,0.4305893182754516,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642544150352478,0.3003945648670196,0.2109036594629287,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197718858718872,0.2538217306137085,0.2418408542871475,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430531978607178,0.1880833804607391,0.8536838293075562,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721443355083465,1.0,1.0,0.0,1.0,-2.540215253829956,2.540210008621216,5.18811566507793e-06,1.9620755910873413,0.9789716005325316,0.9789716005325316,0.0,94.42950439453124,90.0,26034.48828125,0.0,1344.756103515625,1.0,283.05230712890625,284.68115234375,291.14617919921875,292.8875427246094,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609886527061462,1.0,0.0,0.0,3.8253462314605713,3.825371503829956,9.764156629898937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.8984375,0.0,1721.6749267578125,1895.4371337890625,0.0,2121.249755859375,0.9432747960090636,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737094044685364,0.4202306270599365,0.3789374828338623,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994897186756134,0.454845517873764,0.4305893182754516,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642544150352478,0.3003945648670196,0.2109036594629287,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197718858718872,0.2538217306137085,0.2418408542871475,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430531978607178,0.1880833804607391,0.8536838293075562,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721443355083465,1.0,1.0,0.0,1.0,-2.540215253829956,2.540210008621216,5.18811566507793e-06,1.9620755910873413,0.9789716005325316,0.9789716005325316,0.0,94.42950439453124,90.0,26034.48828125,0.0,1344.756103515625,1.0,283.05230712890625,284.68115234375,291.14617919921875,292.8875427246094,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609886527061462,1.0,0.0,0.0,3.8253462314605713,3.825371503829956,9.764156629898937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.8984375,0.0,1721.6749267578125,1895.4371337890625,0.0,2121.249755859375,0.9432747960090636,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767119884490968,0.4189884066581726,0.3780057430267334,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983982443809508,0.4556617736816406,0.4314615130424499,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683909773826599,0.3008912801742553,0.2113172560930252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.823183536529541,0.2539930343627929,0.2420668005943298,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458901405334473,0.1879843175411224,0.8534483313560486,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713591039180755,1.0,1.0,0.0,1.0,-2.540633201599121,2.540627956390381,5.1896731747547165e-06,1.9623228311538696,0.9810138940811156,0.9810138940811156,0.0,93.17823791503906,90.0,26661.955078125,0.0,1339.8660888671875,1.0,282.7957458496094,284.4696350097656,291.2049255371094,293.05474853515625,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726474404335022,1.0,0.0,0.0,3.8533647060394287,3.853390455245972,9.907714684231903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.427734375,0.0,1758.6248779296875,1895.4371337890625,0.0,2224.384033203125,0.9498048424720764,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.976301610469818,0.4173850417137146,0.3766557872295379,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.999000072479248,0.4561734199523926,0.4317812919616699,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.869339644908905,0.301138162612915,0.2115386426448822,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237718939781189,0.2539457678794861,0.2420869022607803,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461282014846802,0.1876892000436782,0.8524216413497925,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708894193172455,1.0,1.0,0.0,1.0,-2.538454532623291,2.538449287414551,5.180609150556848e-06,1.960554361343384,0.9835703372955322,0.9835703372955322,0.0,92.8786163330078,93.0,26704.728515625,0.0,1335.8106689453125,1.0,282.7565002441406,284.4069519042969,291.1854858398437,292.9977111816406,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786639928817749,1.0,0.0,0.0,3.8758504390716553,3.875876426696777,1.0023682079918217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.0966796875,0.0,1788.6937255859375,1895.4371337890625,0.0,2278.1533203125,0.955097794532776,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970436990261078,0.4136902987957001,0.3735470473766327,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039794921875,0.4566346108913421,0.4327143132686615,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664782047271729,0.301234483718872,0.2117318361997604,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207030296325684,0.2534594535827636,0.2417984753847122,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426209449768066,0.186720609664917,0.848873496055603,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706172049045563,1.0,1.0,0.0,1.0,-2.531469821929932,2.5314648151397705,5.151758159627207e-06,1.9549628496170044,0.9847754240036012,0.9847754240036012,0.0,93.72889709472656,96.0,27316.38671875,0.0,1330.665771484375,1.0,282.4563903808594,284.1305236816406,291.17987060546875,293.0392761230469,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941406965255737,1.0,0.0,0.0,3.907882690429688,3.907909154891968,1.0190050261371653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.54736328125,0.0,1832.7431640625,1895.4371337890625,0.0,2417.98046875,0.9626463055610656,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970436990261078,0.4136902987957001,0.3735470473766327,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039794921875,0.4566346108913421,0.4327143132686615,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664782047271729,0.301234483718872,0.2117318361997604,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207030296325684,0.2534594535827636,0.2417984753847122,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426209449768066,0.186720609664917,0.848873496055603,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706172049045563,1.0,1.0,0.0,1.0,-2.531469821929932,2.5314648151397705,5.151758159627207e-06,1.9549628496170044,0.9847754240036012,0.9847754240036012,0.0,93.72889709472656,96.0,27316.38671875,0.0,1330.665771484375,1.0,282.4563903808594,284.1305236816406,291.17987060546875,293.0392761230469,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941406965255737,1.0,0.0,0.0,3.907882690429688,3.907909154891968,1.0190050261371653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.54736328125,0.0,1832.7431640625,1895.4371337890625,0.0,2417.98046875,0.9626463055610656,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595333337783812,0.4095933437347412,0.3700640797615051,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910518527030944,0.4565618932247162,0.4328535199165344,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595033884048462,0.3009695708751678,0.2116768807172775,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137754201889038,0.2525869011878967,0.2411584705114364,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356513738632202,0.1853652149438858,0.8436715006828308,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707188904285431,1.0,1.0,0.0,1.0,-2.5203657150268555,2.5203604698181152,5.10625750393956e-06,1.9461749792099,0.982668399810791,0.982668399810791,0.0,95.88501739501952,99.0,27875.78515625,0.0,1325.993408203125,1.0,282.15625,283.8568420410156,291.1644592285156,293.0589599609375,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055855631828308,1.0,0.0,0.0,3.925107955932617,3.925134658813477,1.0280080005031778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.900390625,0.0,1857.783203125,1895.4371337890625,0.0,2522.601318359375,0.9667844772338868,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595333337783812,0.4095933437347412,0.3700640797615051,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910518527030944,0.4565618932247162,0.4328535199165344,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595033884048462,0.3009695708751678,0.2116768807172775,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137754201889038,0.2525869011878967,0.2411584705114364,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356513738632202,0.1853652149438858,0.8436715006828308,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707188904285431,1.0,1.0,0.0,1.0,-2.5203657150268555,2.5203604698181152,5.10625750393956e-06,1.9461749792099,0.982668399810791,0.982668399810791,0.0,95.88501739501952,99.0,27875.78515625,0.0,1325.993408203125,1.0,282.15625,283.8568420410156,291.1644592285156,293.0589599609375,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055855631828308,1.0,0.0,0.0,3.925107955932617,3.925134658813477,1.0280080005031778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.900390625,0.0,1857.783203125,1895.4371337890625,0.0,2522.601318359375,0.9667844772338868,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460266828536988,0.4052660167217254,0.3663666844367981,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830405712127686,0.4561471939086914,0.4326655268669128,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511430621147156,0.300488531589508,0.2114685475826263,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050253987312317,0.2514616250991821,0.2402780055999755,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274051308631897,0.1837567836046219,0.8373219966888428,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709226191043854,1.0,1.0,0.0,1.0,-2.5067617893218994,2.5067567825317383,5.050881554780062e-06,1.935453414916992,0.9773584008216858,0.9773584008216858,0.0,98.63797760009766,102.0,28433.61328125,0.0,1320.778076171875,1.0,281.8562316894531,283.5884704589844,291.1543273925781,293.0799865722656,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143048286437988,1.0,0.0,0.0,3.9296231269836426,3.929650068283081,1.030374505717191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.1083984375,0.0,1866.2952880859373,1895.4371337890625,0.0,2602.891357421875,0.9680145382881165,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460266828536988,0.4052660167217254,0.3663666844367981,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830405712127686,0.4561471939086914,0.4326655268669128,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511430621147156,0.300488531589508,0.2114685475826263,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050253987312317,0.2514616250991821,0.2402780055999755,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274051308631897,0.1837567836046219,0.8373219966888428,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709226191043854,1.0,1.0,0.0,1.0,-2.5067617893218994,2.5067567825317383,5.050881554780062e-06,1.935453414916992,0.9773584008216858,0.9773584008216858,0.0,98.63797760009766,102.0,28433.61328125,0.0,1320.778076171875,1.0,281.8562316894531,283.5884704589844,291.1543273925781,293.0799865722656,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143048286437988,1.0,0.0,0.0,3.9296231269836426,3.929650068283081,1.030374505717191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.1083984375,0.0,1866.2952880859373,1895.4371337890625,0.0,2602.891357421875,0.9680145382881165,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317747950553894,0.4009400606155395,0.36263108253479,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.97413170337677,0.4555905163288116,0.4323081970214844,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428508043289185,0.2999665439128876,0.2112093120813369,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795821487903595,0.2502368688583374,0.2392777353525161,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188969850540161,0.1820417940616607,0.8303762674331665,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711338877677917,1.0,1.0,0.0,1.0,-2.4919862747192383,2.491981267929077,4.9911254791368265e-06,1.9238293170928955,0.9694017767906188,0.9694017767906188,0.0,101.59374237060548,105.0,29138.828125,0.0,1315.0042724609375,1.0,281.5561828613281,283.3341064453125,291.15576171875,293.120361328125,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226016163825989,1.0,0.0,0.0,3.9230239391326895,3.92305064201355,1.0269166068610502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.837890625,0.0,1860.29052734375,1895.4371337890625,0.0,2679.688232421875,0.9667086601257324,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317747950553894,0.4009400606155395,0.36263108253479,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.97413170337677,0.4555905163288116,0.4323081970214844,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428508043289185,0.2999665439128876,0.2112093120813369,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795821487903595,0.2502368688583374,0.2392777353525161,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188969850540161,0.1820417940616607,0.8303762674331665,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711338877677917,1.0,1.0,0.0,1.0,-2.4919862747192383,2.491981267929077,4.9911254791368265e-06,1.9238293170928955,0.9694017767906188,0.9694017767906188,0.0,101.59374237060548,105.0,29138.828125,0.0,1315.0042724609375,1.0,281.5561828613281,283.3341064453125,291.15576171875,293.120361328125,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226016163825989,1.0,0.0,0.0,3.9230239391326895,3.92305064201355,1.0269166068610502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.837890625,0.0,1860.29052734375,1895.4371337890625,0.0,2679.688232421875,0.9667086601257324,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924928903579712,0.3987887799739837,0.3608221113681793,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696702361106871,0.4552783668041229,0.4321320652961731,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390172719955444,0.2997097969055176,0.2111010998487472,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914573550224304,0.2496096938848495,0.2387784272432327,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147063612937927,0.1811710447072982,0.8268781304359436,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712466299533844,1.0,1.0,0.0,1.0,-2.484668493270874,2.484663486480713,4.961679223924875e-06,1.918079495429993,0.9637290835380554,0.9637290835380554,0.0,103.05848693847656,105.0,29834.71875,0.0,1312.1627197265625,1.0,281.29449462890625,283.1330261230469,291.1887512207031,293.2452392578125,293.1499938964844,293.1499938964844,281.25,36358.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298462629318237,1.0,0.0,0.0,3.915827989578247,3.9158546924591056,1.0231527767246007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.02880859375,0.0,1852.3948974609373,1895.4371337890625,0.0,2747.014404296875,0.9651529788970948,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178431630134584,0.3965778946876526,0.3588854968547821,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647966623306274,0.4548869729042053,0.4318285286426544,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350162506103516,0.2994103729724884,0.2109345197677612,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868993878364563,0.2489373236894607,0.2382124960422516,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101808190345764,0.1802628338336944,0.8231469988822937,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713326692581177,1.0,1.0,0.0,1.0,-2.476614475250244,2.476609706878662,4.929411716148024e-06,1.911770939826965,0.9586040377616882,0.9586040377616882,0.0,104.61727905273438,108.0,29816.533203125,0.0,1308.8206787109375,1.0,281.25616455078125,283.083251953125,291.1614074707031,293.1667785644531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314613699913025,1.0,0.0,0.0,3.9055967330932617,3.905623435974121,1.0178132470173296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.78662109375,0.0,1840.533447265625,1895.4371337890625,0.0,2762.053466796875,0.9629579782485962,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905032217502594,0.392184317111969,0.3551040589809418,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551939368247986,0.4540417790412903,0.4312102496623993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276066184043884,0.2988280355930328,0.2106379866600036,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783480882644653,0.2475751191377639,0.2370840311050415,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011768817901611,0.1784383356571197,0.8156923055648804,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715002477169037,1.0,1.0,0.0,1.0,-2.460660219192505,2.460655450820923,4.865838945988799e-06,1.8992884159088133,0.9451255798339844,0.9451255798339844,0.0,107.67613220214844,111.0,30577.783203125,0.0,1302.115478515625,1.0,280.9564514160156,282.8437194824219,291.1679077148437,293.2185363769531,293.1499938964844,293.1499938964844,280.6499938964844,36800.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408185243606567,1.0,0.0,0.0,3.876983880996704,3.877010345458984,1.0029546047007898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.189453125,0.0,1807.024169921875,1895.4371337890625,0.0,2849.36376953125,0.9566988348960876,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905032217502594,0.392184317111969,0.3551040589809418,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551939368247986,0.4540417790412903,0.4312102496623993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276066184043884,0.2988280355930328,0.2106379866600036,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783480882644653,0.2475751191377639,0.2370840311050415,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011768817901611,0.1784383356571197,0.8156923055648804,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715002477169037,1.0,1.0,0.0,1.0,-2.460660219192505,2.460655450820923,4.865838945988799e-06,1.8992884159088133,0.9451255798339844,0.9451255798339844,0.0,107.67613220214844,111.0,30577.783203125,0.0,1302.115478515625,1.0,280.9564514160156,282.8437194824219,291.1679077148437,293.2185363769531,293.1499938964844,293.1499938964844,280.6499938964844,36800.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408185243606567,1.0,0.0,0.0,3.876983880996704,3.877010345458984,1.0029546047007898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.189453125,0.0,1807.024169921875,1895.4371337890625,0.0,2849.36376953125,0.9566988348960876,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893675684928894,0.3877729177474975,0.3513081073760986,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.945544421672821,0.4530674815177917,0.4304718971252441,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205875158309937,0.2982320487499237,0.2103322595357895,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702606916427612,0.2461634874343872,0.2359084486961364,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924506425857544,0.1765843480825424,0.8080978989601135,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716377258300781,1.0,1.0,0.0,1.0,-2.4443092346191406,2.4443044662475586,4.801194791070884e-06,1.886532068252564,0.9290037751197816,0.9290037751197816,0.0,110.73686981201172,114.0,31331.966796875,0.0,1294.9849853515625,1.0,280.6566467285156,282.6107482910156,291.1742248535156,293.2714538574219,293.1499938964844,293.1499938964844,280.3500061035156,37131.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506777882575989,1.0,0.0,0.0,3.836175441741944,3.836201667785645,9.81951870926423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.11328125,0.0,1759.229248046875,1895.4371337890625,0.0,2941.61962890625,0.947726309299469,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893675684928894,0.3877729177474975,0.3513081073760986,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.945544421672821,0.4530674815177917,0.4304718971252441,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205875158309937,0.2982320487499237,0.2103322595357895,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702606916427612,0.2461634874343872,0.2359084486961364,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924506425857544,0.1765843480825424,0.8080978989601135,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716377258300781,1.0,1.0,0.0,1.0,-2.4443092346191406,2.4443044662475586,4.801194791070884e-06,1.886532068252564,0.9290037751197816,0.9290037751197816,0.0,110.73686981201172,114.0,31331.966796875,0.0,1294.9849853515625,1.0,280.6566467285156,282.6107482910156,291.1742248535156,293.2714538574219,293.1499938964844,293.1499938964844,280.3500061035156,37131.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506777882575989,1.0,0.0,0.0,3.836175441741944,3.836201667785645,9.81951870926423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.11328125,0.0,1759.229248046875,1895.4371337890625,0.0,2941.61962890625,0.947726309299469,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946608901023865,0.3873713314533233,0.3501911759376526,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495129585266112,0.45619598031044,0.4325645864009857,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245345950126648,0.30190309882164,0.2122320830821991,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740027904510498,0.2491641044616699,0.2377979606389999,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.69636070728302,0.1793686598539352,0.8157560229301453,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733684360980987,1.0,1.0,0.0,1.0,-2.459203720092773,2.4591987133026123,4.859192813455593e-06,1.897696137428284,0.91065114736557,0.91065114736557,0.0,110.30016326904295,117.0,32356.322265625,0.0,1311.3475341796875,1.0,280.3569641113281,282.402099609375,291.18218994140625,293.3334655761719,293.1499938964844,293.1499938964844,280.04998779296875,37491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607808351516724,1.0,0.0,0.0,3.781874179840088,3.781899690628052,9.54349388848641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.81005859375,0.0,1696.456787109375,1895.4371337890625,0.0,3036.328369140625,0.9357717633247375,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946608901023865,0.3873713314533233,0.3501911759376526,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495129585266112,0.45619598031044,0.4325645864009857,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245345950126648,0.30190309882164,0.2122320830821991,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740027904510498,0.2491641044616699,0.2377979606389999,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.69636070728302,0.1793686598539352,0.8157560229301453,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733684360980987,1.0,1.0,0.0,1.0,-2.459203720092773,2.4591987133026123,4.859192813455593e-06,1.897696137428284,0.91065114736557,0.91065114736557,0.0,110.30016326904295,117.0,32356.322265625,0.0,1311.3475341796875,1.0,280.3569641113281,282.402099609375,291.18218994140625,293.3334655761719,293.1499938964844,293.1499938964844,280.04998779296875,37491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607808351516724,1.0,0.0,0.0,3.781874179840088,3.781899690628052,9.54349388848641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.81005859375,0.0,1696.456787109375,1895.4371337890625,0.0,3036.328369140625,0.9357717633247375,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905694484710693,0.3850108683109283,0.3484540581703186,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477970600128174,0.4573659300804138,0.4340818524360657,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416977882385,0.3036895394325256,0.2137736678123474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734764814376831,0.2503357827663421,0.2393169999122619,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963266730308533,0.1804424822330474,0.8225072622299194,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759816229343414,1.0,1.0,0.0,1.0,-2.4707396030426025,2.4707348346710205,4.905277819489129e-06,1.906822204589844,0.8902561068534851,0.8902561068534851,0.0,111.873779296875,120.0,33345.01953125,0.0,1332.1658935546875,1.0,280.05743408203125,282.20416259765625,291.1972045898437,293.4100646972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722296357154846,1.0,0.0,0.0,3.713034868240357,3.713059902191162,9.199226838063624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.31396484375,0.0,1618.7767333984375,1895.4371337890625,0.0,3143.724609375,0.9206207990646362,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905694484710693,0.3850108683109283,0.3484540581703186,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477970600128174,0.4573659300804138,0.4340818524360657,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416977882385,0.3036895394325256,0.2137736678123474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734764814376831,0.2503357827663421,0.2393169999122619,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963266730308533,0.1804424822330474,0.8225072622299194,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759816229343414,1.0,1.0,0.0,1.0,-2.4707396030426025,2.4707348346710205,4.905277819489129e-06,1.906822204589844,0.8902561068534851,0.8902561068534851,0.0,111.873779296875,120.0,33345.01953125,0.0,1332.1658935546875,1.0,280.05743408203125,282.20416259765625,291.1972045898437,293.4100646972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722296357154846,1.0,0.0,0.0,3.713034868240357,3.713059902191162,9.199226838063624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.31396484375,0.0,1618.7767333984375,1895.4371337890625,0.0,3143.724609375,0.9206207990646362,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870987296104431,0.3841714560985565,0.347470760345459,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451947808265686,0.4580974876880646,0.4346117079257965,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227494359016418,0.3046425282955169,0.2143622040748596,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717238664627075,0.2508290410041809,0.2397595196962356,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947202086448669,0.1807950586080551,0.8242142796516418,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772926270961761,1.0,1.0,0.0,1.0,-2.473482608795166,2.473477602005005,4.9161981223733164e-06,1.9089555740356443,0.8831415176391602,0.8831415176391602,0.0,113.20020294189452,120.0,32521.953125,0.0,1341.1580810546875,1.0,280.3023376464844,282.3958435058594,291.1085205078125,293.1796875,293.1499938964844,293.1499938964844,280.3500061035156,37898.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621031045913696,1.0,0.0,0.0,3.676779270172119,3.676803827285767,9.020453717312192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.078125,0.0,1577.47216796875,1895.4371337890625,0.0,3048.731201171875,0.9126028418540956,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847806453704834,0.3838458955287933,0.3470439910888672,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437015056610109,0.4592551589012146,0.4355807900428772,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220934867858887,0.3059218525886535,0.2151918560266494,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707290053367615,0.2515261173248291,0.2403812557458877,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.693767249584198,0.1812744587659835,0.8263295292854309,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787281453609466,1.0,1.0,0.0,1.0,-2.4784159660339355,2.4784109592437744,4.935841388942208e-06,1.9127774238586424,0.875871479511261,0.875871479511261,0.0,114.3024444580078,123.0,32456.107421875,0.0,1351.957763671875,1.0,280.3424987792969,282.466796875,291.102783203125,293.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,37879.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545222282409668,1.0,0.0,0.0,3.64204454421997,3.642068862915039,8.85082556578709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.44482421875,0.0,1538.3671875,1895.4371337890625,0.0,2977.6435546875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815730214118958,0.3839137852191925,0.3469523787498474,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790838241576,0.4622714221477508,0.4382539689540863,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001889228821,0.3090357184410095,0.217272862792015,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697736620903015,0.2533060312271118,0.2419942915439605,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928080916404724,0.1825110614299774,0.8317110538482666,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819748103618622,1.0,1.0,0.0,1.0,-2.492416858673096,2.4924118518829346,4.99192265124293e-06,1.9236828088760376,0.8648872971534729,0.8648872971534729,0.0,116.31217193603516,126.0,31612.638671875,0.0,1378.0693359375,1.0,280.64141845703125,282.7475280761719,291.0984191894531,293.1131591796875,293.1499938964844,293.1499938964844,280.95001220703125,37710.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338690400123596,1.0,0.0,0.0,3.577190399169922,3.577214002609253,8.538417546333221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.0,0.0,1466.2022705078125,1895.4371337890625,0.0,2784.4912109375,0.8902751207351685,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815730214118958,0.3839137852191925,0.3469523787498474,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790838241576,0.4622714221477508,0.4382539689540863,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001889228821,0.3090357184410095,0.217272862792015,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697736620903015,0.2533060312271118,0.2419942915439605,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928080916404724,0.1825110614299774,0.8317110538482666,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819748103618622,1.0,1.0,0.0,1.0,-2.492416858673096,2.4924118518829346,4.99192265124293e-06,1.9236828088760376,0.8648872971534729,0.8648872971534729,0.0,116.31217193603516,126.0,31612.638671875,0.0,1378.0693359375,1.0,280.64141845703125,282.7475280761719,291.0984191894531,293.1131591796875,293.1499938964844,293.1499938964844,280.95001220703125,37710.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338690400123596,1.0,0.0,0.0,3.577190399169922,3.577214002609253,8.538417546333221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.0,0.0,1466.2022705078125,1895.4371337890625,0.0,2784.4912109375,0.8902751207351685,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801101446151733,0.3841996788978576,0.3471326828002929,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416812062263488,0.4642233252525329,0.4400132298469543,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.822075366973877,0.31099933385849,0.2185976207256317,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.769513726234436,0.2544711232185364,0.2430590838193893,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925474405288696,0.1833393424749374,0.8353279829025269,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840085208415985,1.0,1.0,0.0,1.0,-2.5019619464874268,2.5019567012786865,5.030377906223293e-06,1.931136131286621,0.8606802225112915,0.8606802225112915,0.0,117.44747161865234,126.0,30825.068359375,0.0,1395.0206298828125,1.0,280.9066467285156,282.966064453125,291.08612060546875,293.0091857910156,293.1499938964844,293.1499938964844,280.95001220703125,37548.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209863901138306,1.0,0.0,0.0,3.544884443283081,3.544907808303833,8.384892566937197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.37255859375,0.0,1430.590087890625,1895.4371337890625,0.0,2664.7099609375,0.8830219507217407,1.0,0.0,3.0,1.0,0.0
