time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792774677276611,0.384531170129776,0.3474484086036682,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416207671165466,0.4658689498901367,0.4415662288665771,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224697709083557,0.3126406967639923,0.2197437286376953,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695618867874146,0.2554671764373779,0.2440035790205001,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925946474075317,0.1840600967407226,0.8385780453681946,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857252836227417,1.0,1.0,0.0,1.0,-2.51062273979187,2.510617733001709,5.065405730420025e-06,1.9379011392593384,0.8570967316627502,0.8570967316627502,0.0,118.3017349243164,129.0,30822.0546875,0.0,1409.748779296875,1.0,280.9408569335937,283.0262145996094,291.1275939941406,293.0870056152344,293.1499938964844,293.1499938964844,281.25,37439.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164022564888,1.0,0.0,0.0,3.5222373008728027,3.522260427474976,8.278097425318265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.89892578125,0.0,1406.0078125,1895.4371337890625,0.0,2622.271728515625,0.8778769969940186,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773200511932373,0.3855270445346832,0.3483034670352936,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413768649101256,0.4698440730571747,0.4452643096446991,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.823321521282196,0.3165934085845947,0.2224724143743515,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696442604064941,0.2579070031642914,0.2462929636240005,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927133202552795,0.1858488470315933,0.8465836644172668,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899118542671203,1.0,1.0,0.0,1.0,-2.5317389965057373,2.531733751296997,5.151352524990216e-06,1.9544081687927248,0.8525574803352356,0.8525574803352356,0.0,120.4101333618164,132.0,30182.0234375,0.0,1446.14697265625,1.0,281.2403869628906,283.3072204589844,291.1634521484375,293.0810241699219,293.1499938964844,293.1499938964844,281.54998779296875,37093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024047613143921,1.0,0.0,0.0,3.4800710678100586,3.480093717575073,8.081082114586025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.4091796875,0.0,1360.0064697265625,1895.4371337890625,0.0,2493.431884765625,0.8682672381401062,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773200511932373,0.3855270445346832,0.3483034670352936,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413768649101256,0.4698440730571747,0.4452643096446991,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.823321521282196,0.3165934085845947,0.2224724143743515,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696442604064941,0.2579070031642914,0.2462929636240005,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927133202552795,0.1858488470315933,0.8465836644172668,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899118542671203,1.0,1.0,0.0,1.0,-2.5317389965057373,2.531733751296997,5.151352524990216e-06,1.9544081687927248,0.8525574803352356,0.8525574803352356,0.0,120.4101333618164,132.0,30182.0234375,0.0,1446.14697265625,1.0,281.2403869628906,283.3072204589844,291.1634521484375,293.0810241699219,293.1499938964844,293.1499938964844,281.54998779296875,37093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024047613143921,1.0,0.0,0.0,3.4800710678100586,3.480093717575073,8.081082114586025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.4091796875,0.0,1360.0064697265625,1895.4371337890625,0.0,2493.431884765625,0.8682672381401062,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756079077720642,0.3868469297885895,0.3494633734226227,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941323459148407,0.4741189479827881,0.4492630362510681,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243615031242371,0.3208402693271637,0.2254160940647125,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699260115623474,0.2605774700641632,0.2488127648830413,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930651664733887,0.1878359466791153,0.8555327653884888,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944722950458526,1.0,1.0,0.0,1.0,-2.555252313613892,2.555247068405152,5.247935860097641e-06,1.9727966785430908,0.8512167930603027,0.8512167930603027,0.0,122.6436996459961,135.0,29618.87109375,0.0,1486.81689453125,1.0,281.5400695800781,283.58453369140625,291.19854736328125,293.08184814453125,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912208437919617,1.0,0.0,0.0,3.452547788619995,3.4525701999664307,7.953764225021587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.96923828125,0.0,1329.3695068359375,1895.4371337890625,0.0,2391.446044921875,0.8618670105934143,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756079077720642,0.3868469297885895,0.3494633734226227,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941323459148407,0.4741189479827881,0.4492630362510681,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243615031242371,0.3208402693271637,0.2254160940647125,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699260115623474,0.2605774700641632,0.2488127648830413,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930651664733887,0.1878359466791153,0.8555327653884888,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944722950458526,1.0,1.0,0.0,1.0,-2.555252313613892,2.555247068405152,5.247935860097641e-06,1.9727966785430908,0.8512167930603027,0.8512167930603027,0.0,122.6436996459961,135.0,29618.87109375,0.0,1486.81689453125,1.0,281.5400695800781,283.58453369140625,291.19854736328125,293.08184814453125,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912208437919617,1.0,0.0,0.0,3.452547788619995,3.4525701999664307,7.953764225021587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.96923828125,0.0,1329.3695068359375,1895.4371337890625,0.0,2391.446044921875,0.8618670105934143,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746950030326843,0.3875822722911834,0.3500906825065613,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412065148353576,0.4763239622116089,0.4513123631477356,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248307704925537,0.3230394423007965,0.2269329726696014,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700227499008179,0.2619698345661163,0.2501227557659149,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932121515274048,0.1888785362243652,0.860227644443512,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968644678592682,1.0,1.0,0.0,1.0,-2.5675055980682373,2.567500114440918,5.298640189721482e-06,1.9823859930038448,0.8522219061851501,0.8522219061851501,0.0,123.84395599365234,135.0,29022.197265625,0.0,1508.433349609375,1.0,281.79296875,283.78338623046875,291.1869201660156,292.9881286621094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837164402008057,1.0,0.0,0.0,3.444258689880371,3.4442808628082275,7.915618311926664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.435546875,0.0,1319.5364990234375,1895.4371337890625,0.0,2323.5712890625,0.8599050045013428,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874068021774292,0.3884339034557342,0.3508730828762054,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413767457008362,0.4786306321620941,0.4534969329833984,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255234360694885,0.3253352046012878,0.2285395711660385,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703371047973633,0.2634353935718536,0.2515194416046142,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935716271400452,0.189981922507286,0.8652405738830566,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993456602096557,1.0,1.0,0.0,1.0,-2.5807013511657715,2.5806961059570312,5.353495907911565e-06,1.9927005767822263,0.8529750108718872,0.8529750108718872,0.0,125.00139617919922,138.0,29081.421875,0.0,1531.3236083984375,1.0,281.8399353027344,283.85467529296875,291.2296142578125,293.0812683105469,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815650701522827,1.0,0.0,0.0,3.440413236618042,3.4404354095458984,7.897952514213102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.92138671875,0.0,1314.337646484375,1895.4371337890625,0.0,2304.203369140625,0.858857274055481,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729021549224854,0.3904047310352325,0.3525868654251098,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417588114738464,0.4834732115268707,0.4580055475234985,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269685506820679,0.3301556408405304,0.2318675220012664,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710304260253906,0.2665313482284546,0.2544288337230682,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943688988685608,0.1923210024833679,0.875734269618988,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045039057731628,1.0,1.0,0.0,1.0,-2.6082794666290283,2.608273983001709,5.469041298056254e-06,2.0142500400543213,0.8583340048789978,0.8583340048789978,0.0,127.4027099609375,141.0,28747.00390625,0.0,1579.7537841796875,1.0,282.1397705078125,284.1292419433594,291.2622375488281,293.0908203125,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731914520263672,1.0,0.0,0.0,3.444754838943481,3.444776773452759,7.917898301457171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.8740234375,0.0,1315.5650634765625,1895.4371337890625,0.0,2229.23095703125,0.8594763278961182,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729021549224854,0.3904047310352325,0.3525868654251098,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417588114738464,0.4834732115268707,0.4580055475234985,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269685506820679,0.3301556408405304,0.2318675220012664,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710304260253906,0.2665313482284546,0.2544288337230682,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943688988685608,0.1923210024833679,0.875734269618988,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045039057731628,1.0,1.0,0.0,1.0,-2.6082794666290283,2.608273983001709,5.469041298056254e-06,2.0142500400543213,0.8583340048789978,0.8583340048789978,0.0,127.4027099609375,141.0,28747.00390625,0.0,1579.7537841796875,1.0,282.1397705078125,284.1292419433594,291.2622375488281,293.0908203125,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731914520263672,1.0,0.0,0.0,3.444754838943481,3.444776773452759,7.917898301457171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.8740234375,0.0,1315.5650634765625,1895.4371337890625,0.0,2229.23095703125,0.8594763278961182,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722147345542908,0.3927304446697235,0.3546368181705475,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425955414772034,0.4886340498924255,0.4628267288208008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287904262542725,0.3352937996387481,0.2354236543178558,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721028327941895,0.2698642015457153,0.2575672268867492,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955517530441284,0.1948565244674682,0.8871212601661682,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099540948867798,1.0,1.0,0.0,1.0,-2.638261079788208,2.6382555961608887,5.596028131549247e-06,2.037663459777832,0.8670575022697449,0.8670575022697449,0.0,129.8084716796875,144.0,28454.876953125,0.0,1632.51708984375,1.0,282.43994140625,284.39764404296875,291.2967224121094,293.107177734375,293.1499938964844,293.1499938964844,282.75,35423.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664229273796082,1.0,0.0,0.0,3.4654128551483154,3.465435028076172,8.013149113139661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.64892578125,0.0,1333.243408203125,1895.4371337890625,0.0,2169.140625,0.8637268543243408,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722147345542908,0.3927304446697235,0.3546368181705475,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425955414772034,0.4886340498924255,0.4628267288208008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287904262542725,0.3352937996387481,0.2354236543178558,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721028327941895,0.2698642015457153,0.2575672268867492,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955517530441284,0.1948565244674682,0.8871212601661682,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099540948867798,1.0,1.0,0.0,1.0,-2.638261079788208,2.6382555961608887,5.596028131549247e-06,2.037663459777832,0.8670575022697449,0.8670575022697449,0.0,129.8084716796875,144.0,28454.876953125,0.0,1632.51708984375,1.0,282.43994140625,284.39764404296875,291.2967224121094,293.107177734375,293.1499938964844,293.1499938964844,282.75,35423.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664229273796082,1.0,0.0,0.0,3.4654128551483154,3.465435028076172,8.013149113139661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.64892578125,0.0,1333.243408203125,1895.4371337890625,0.0,2169.140625,0.8637268543243408,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.871833860874176,0.3953390717506408,0.3569487333297729,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437028169631958,0.4940504729747772,0.4678962826728821,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308529257774353,0.3407011330127716,0.2391714602708816,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734208106994629,0.2733945846557617,0.2608973681926727,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969879269599915,0.1975562274456024,0.8992666006088257,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156716704368591,1.0,1.0,0.0,1.0,-2.670229196548462,2.6702234745025635,5.732996669394197e-06,2.062610149383545,0.8790629506111145,0.8790629506111145,0.0,132.26109313964844,147.0,28180.4375,0.0,1689.4373779296875,1.0,282.7400817871094,284.65948486328125,291.330078125,293.1245422363281,293.1499938964844,293.1499938964844,283.04998779296875,35020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606767416000366,1.0,0.0,0.0,3.50122594833374,3.501248359680176,8.179628707694064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.33447265625,0.0,1366.8343505859375,1895.4371337890625,0.0,2118.51123046875,0.8713861703872681,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.871833860874176,0.3953390717506408,0.3569487333297729,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437028169631958,0.4940504729747772,0.4678962826728821,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308529257774353,0.3407011330127716,0.2391714602708816,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734208106994629,0.2733945846557617,0.2608973681926727,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969879269599915,0.1975562274456024,0.8992666006088257,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156716704368591,1.0,1.0,0.0,1.0,-2.670229196548462,2.6702234745025635,5.732996669394197e-06,2.062610149383545,0.8790629506111145,0.8790629506111145,0.0,132.26109313964844,147.0,28180.4375,0.0,1689.4373779296875,1.0,282.7400817871094,284.65948486328125,291.330078125,293.1245422363281,293.1499938964844,293.1499938964844,283.04998779296875,35020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606767416000366,1.0,0.0,0.0,3.50122594833374,3.501248359680176,8.179628707694064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.33447265625,0.0,1366.8343505859375,1895.4371337890625,0.0,2118.51123046875,0.8713861703872681,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717067837715149,0.3982037305831909,0.3594928383827209,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450218081474304,0.4996962547302246,0.4731841385364532,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137895584106,0.3463576436042785,0.2430939674377441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749374508857727,0.2771021127700805,0.2643971741199493,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986246109008789,0.2004007399082183,0.9120737314224244,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216305255889893,1.0,1.0,0.0,1.0,-2.703948974609375,2.703943014144897,5.879213858861476e-06,2.0888993740081787,0.8943023085594177,0.8943023085594177,0.0,134.76577758789062,150.0,27919.892578125,0.0,1750.408447265625,1.0,283.04058837890625,284.9162902832031,291.3620300292969,293.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,34661.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554391622543335,1.0,0.0,0.0,3.550485849380493,3.550508737564087,8.411411158704141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.224609375,0.0,1415.5067138671875,1895.4371337890625,0.0,2072.689697265625,0.8801053762435913,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717067837715149,0.3982037305831909,0.3594928383827209,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450218081474304,0.4996962547302246,0.4731841385364532,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137895584106,0.3463576436042785,0.2430939674377441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749374508857727,0.2771021127700805,0.2643971741199493,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986246109008789,0.2004007399082183,0.9120737314224244,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216305255889893,1.0,1.0,0.0,1.0,-2.703948974609375,2.703943014144897,5.879213858861476e-06,2.0888993740081787,0.8943023085594177,0.8943023085594177,0.0,134.76577758789062,150.0,27919.892578125,0.0,1750.408447265625,1.0,283.04058837890625,284.9162902832031,291.3620300292969,293.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,34661.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554391622543335,1.0,0.0,0.0,3.550485849380493,3.550508737564087,8.411411158704141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.224609375,0.0,1415.5067138671875,1895.4371337890625,0.0,2072.689697265625,0.8801053762435913,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714300394058228,0.3994615375995636,0.3607248961925506,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454284906387328,0.5023731589317322,0.4757980406284332,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340663909912109,0.3490901887416839,0.245054006576538,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755245566368103,0.2788854241371155,0.2661478519439697,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992843747138977,0.2017708420753479,0.9185044169425964,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246660709381104,1.0,1.0,0.0,1.0,-2.720759630203247,2.7207539081573486,5.952849278401118e-06,2.1020302772521973,0.9021236896514891,0.9021236896514891,0.0,136.13455200195312,150.0,27888.328125,0.0,1781.8642578125,1.0,283.1309509277344,284.9929504394531,291.392578125,293.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,34297.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568341493606567,1.0,0.0,0.0,3.564561367034912,3.564584255218506,8.478235713482718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.52099609375,0.0,1427.734130859375,1895.4371337890625,0.0,2084.862548828125,0.8846408724784851,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707855939865112,0.4005594551563263,0.3618268966674804,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454171061515808,0.5048971772193909,0.4782873392105102,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347058296203613,0.3517120480537414,0.2469497621059417,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758011221885681,0.280579000711441,0.267830342054367,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996399164199829,0.2030613422393798,0.92466402053833,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276827812194824,1.0,1.0,0.0,1.0,-2.736779928207397,2.73677396774292,6.023445166647434e-06,2.114542245864868,0.90972638130188,0.90972638130188,0.0,137.6404571533203,153.0,28048.345703125,0.0,1813.10107421875,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2452087402344,293.1499938964844,293.1499938964844,283.04998779296875,34121.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609227895736694,1.0,0.0,0.0,3.5875184535980225,3.587541580200196,8.587794013692474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.90625,0.0,1450.9442138671875,1895.4371337890625,0.0,2120.671630859375,0.8916232585906982,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674708604812622,0.4016124010086059,0.3631944954395294,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431107044219972,0.508882999420166,0.4824555516242981,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342518210411072,0.3561260998249054,0.2502828538417816,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774628758430481,0.2832957208156585,0.2707080543041229,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986467838287354,0.2050654590129852,0.9350268840789796,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334165692329407,1.0,1.0,0.0,1.0,-2.7633590698242188,2.763353109359741,6.141645826573949e-06,2.135373592376709,0.9228452444076538,0.9228452444076538,0.0,141.3325653076172,156.0,28590.099609375,0.0,1871.2645263671875,1.0,283.0526733398437,284.92437744140625,291.5028076171875,293.3855895996094,293.1499938964844,293.1499938964844,282.75,34380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770774960517883,1.0,0.0,0.0,3.654240846633911,3.654264688491821,8.910203632694902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.13525390625,0.0,1525.7615966796875,1895.4371337890625,0.0,2263.94091796875,0.9050856232643129,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674708604812622,0.4016124010086059,0.3631944954395294,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431107044219972,0.508882999420166,0.4824555516242981,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342518210411072,0.3561260998249054,0.2502828538417816,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774628758430481,0.2832957208156585,0.2707080543041229,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986467838287354,0.2050654590129852,0.9350268840789796,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334165692329407,1.0,1.0,0.0,1.0,-2.7633590698242188,2.763353109359741,6.141645826573949e-06,2.135373592376709,0.9228452444076538,0.9228452444076538,0.0,141.3325653076172,156.0,28590.099609375,0.0,1871.2645263671875,1.0,283.0526733398437,284.92437744140625,291.5028076171875,293.3855895996094,293.1499938964844,293.1499938964844,282.75,34380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770774960517883,1.0,0.0,0.0,3.654240846633911,3.654264688491821,8.910203632694902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.13525390625,0.0,1525.7615966796875,1895.4371337890625,0.0,2263.94091796875,0.9050856232643129,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639371991157532,0.4013500213623047,0.3633943796157837,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399949312210084,0.5105417966842651,0.4844427406787872,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327276706695557,0.3582450747489929,0.2520244419574737,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.772624135017395,0.2844406366348266,0.2721020877361297,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967322826385498,0.2058261632919311,0.9397825598716736,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367187261581421,1.0,1.0,0.0,1.0,-2.775479793548584,2.775473594665528,6.196061804075725e-06,2.1449344158172607,0.9281741380691528,0.9281741380691528,0.0,144.1404266357422,156.0,29378.759765625,0.0,1903.440185546875,1.0,282.77978515625,284.6968078613281,291.5727844238281,293.56549072265625,293.1499938964844,293.1499938964844,282.75,34581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950895428657532,1.0,0.0,0.0,3.687774181365967,3.687798261642456,9.07448395537358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.265625,0.0,1564.876220703125,1895.4371337890625,0.0,2426.61767578125,0.9127159118652344,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612813353538513,0.400957852602005,0.3631549775600433,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374531507492064,0.5112184286117554,0.485209971666336,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312850594520569,0.3592346310615539,0.2527980804443359,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.770904541015625,0.2848933339118957,0.2726540267467499,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950468420982361,0.206072524189949,0.941498637199402,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383783578872681,1.0,1.0,0.0,1.0,-2.7797727584838867,2.77976655960083,6.215425401023822e-06,2.1483359336853027,0.9316225647926332,0.9316225647926332,0.0,145.9246063232422,159.0,29469.21875,0.0,1918.6407470703125,1.0,282.75787353515625,284.6630859375,291.5589904785156,293.5334167480469,293.1499938964844,293.1499938964844,282.45001220703125,34669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003897666931152,1.0,0.0,0.0,3.7046401500701904,3.704664468765259,9.157677709481504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.103515625,0.0,1584.705078125,1895.4371337890625,0.0,2474.989013671875,0.9165849089622498,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534753918647766,0.3991923630237579,0.3619551956653595,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982884407043,0.5123506188392639,0.4866971969604492,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.826784610748291,0.3613984584808349,0.2545770704746246,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655706405639648,0.2855848968029022,0.2736800611019134,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896308064460754,0.206207275390625,0.9438740015029908,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423282980918884,1.0,1.0,0.0,1.0,-2.786352157592773,2.786345958709717,6.245279109862167e-06,2.153603792190552,0.9371019005775452,0.9371019005775452,0.0,150.92991638183594,162.0,30261.935546875,0.0,1952.8089599609373,1.0,282.4576110839844,284.39373779296875,291.56842041015625,293.60137939453125,293.1499938964844,293.1499938964844,282.1499938964844,34985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183375597000122,1.0,0.0,0.0,3.743176221847534,3.7432007789611816,9.349186598228698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.12890625,0.0,1631.5362548828125,1895.4371337890625,0.0,2640.174560546875,0.9254520535469056,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534753918647766,0.3991923630237579,0.3619551956653595,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982884407043,0.5123506188392639,0.4866971969604492,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.826784610748291,0.3613984584808349,0.2545770704746246,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655706405639648,0.2855848968029022,0.2736800611019134,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896308064460754,0.206207275390625,0.9438740015029908,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423282980918884,1.0,1.0,0.0,1.0,-2.786352157592773,2.786345958709717,6.245279109862167e-06,2.153603792190552,0.9371019005775452,0.9371019005775452,0.0,150.92991638183594,162.0,30261.935546875,0.0,1952.8089599609373,1.0,282.4576110839844,284.39373779296875,291.56842041015625,293.60137939453125,293.1499938964844,293.1499938964844,282.1499938964844,34985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183375597000122,1.0,0.0,0.0,3.743176221847534,3.7432007789611816,9.349186598228698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.12890625,0.0,1631.5362548828125,1895.4371337890625,0.0,2640.174560546875,0.9254520535469056,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457176685333252,0.3969379961490631,0.3601991832256317,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217929840087892,0.5128432512283325,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221318125724792,0.363081157207489,0.2559489905834198,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600420713424683,0.2857488691806793,0.2741247117519378,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837628483772278,0.2057919055223465,0.9434290528297424,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453778505325317,1.0,1.0,0.0,1.0,-2.786818504333496,2.7868123054504395,6.247587407415267e-06,2.154064416885376,0.9397218823432922,0.9397218823432922,0.0,155.7406005859375,150.0,31131.26171875,0.0,1976.406982421875,1.0,282.15740966796875,284.13397216796875,291.57635498046875,293.657958984375,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309714198112488,1.0,0.0,0.0,3.770212411880493,3.770237445831299,9.484728593633918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.84521484375,0.0,1665.58349609375,1895.4371337890625,0.0,2757.490478515625,0.9317322969436646,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457176685333252,0.3969379961490631,0.3601991832256317,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217929840087892,0.5128432512283325,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221318125724792,0.363081157207489,0.2559489905834198,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600420713424683,0.2857488691806793,0.2741247117519378,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837628483772278,0.2057919055223465,0.9434290528297424,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453778505325317,1.0,1.0,0.0,1.0,-2.786818504333496,2.7868123054504395,6.247587407415267e-06,2.154064416885376,0.9397218823432922,0.9397218823432922,0.0,155.7406005859375,150.0,31131.26171875,0.0,1976.406982421875,1.0,282.15740966796875,284.13397216796875,291.57635498046875,293.657958984375,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309714198112488,1.0,0.0,0.0,3.770212411880493,3.770237445831299,9.484728593633918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.84521484375,0.0,1665.58349609375,1895.4371337890625,0.0,2757.490478515625,0.9317322969436646,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451781272888184,0.3957901000976562,0.3592152893543243,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222081899642944,0.5130082964897156,0.4876740574836731,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228992223739624,0.3638756275177002,0.2565277516841888,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602587938308716,0.2857509553432464,0.2741612792015075,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836296319961548,0.2054875940084457,0.9422219395637512,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447377562522888,1.0,1.0,0.0,1.0,-2.7851784229278564,2.7851722240448,6.240345101105049e-06,2.1528470516204834,0.9395244121551514,0.9395244121551514,0.0,155.52955627441406,150.0,31977.755859375,0.0,1972.7794189453125,1.0,281.8980407714844,283.9384765625,291.6148986816406,293.7945861816406,293.1499938964844,293.1499938964844,281.8500061035156,35443.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391766548156738,1.0,0.0,0.0,3.779974222183228,3.779999494552612,9.533908382763912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.62353515625,0.0,1678.321533203125,1895.4371337890625,0.0,2834.023681640625,0.9339973330497742,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462331891059875,0.3945826590061188,0.358053982257843,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247798919677734,0.5130828022956848,0.4876793622970581,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251911401748657,0.36461341381073,0.2569865882396698,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619486451148987,0.2856884300708771,0.2740465998649597,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848852038383484,0.2051191329956054,0.940342128276825,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432179570198059,1.0,1.0,0.0,1.0,-2.78194522857666,2.7819390296936035,6.225915512914071e-06,2.1503713130950928,0.93986839056015,0.93986839056015,0.0,153.9331817626953,138.0,32078.861328125,0.0,1960.0439453125,1.0,281.85711669921875,283.8846435546875,291.5995178222656,293.7350158691406,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418887853622437,1.0,0.0,0.0,3.786896228790283,3.786921501159668,9.568857421982102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.095703125,0.0,1687.5360107421875,1895.4371337890625,0.0,2859.3671875,0.9356664419174194,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522402048110962,0.3921436369419098,0.3556804358959198,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350357055664062,0.5131171941757202,0.4875331521034241,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258794784546,0.3660533428192138,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768899142742157,0.2854963541030884,0.2736681699752807,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.690721869468689,0.2043174654245376,0.9358053803443908,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382633805274963,1.0,1.0,0.0,1.0,-2.774030923843384,2.774024724960327,6.190561180119403e-06,2.144262313842773,0.9373993873596193,0.9373993873596193,0.0,147.92684936523438,126.0,33050.140625,0.0,1919.0614013671875,1.0,281.55718994140625,283.6419677734375,291.6289978027344,293.8211364746094,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525496125221252,1.0,0.0,0.0,3.793511390686035,3.793536901473999,9.602317732060328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.70068359375,0.0,1697.5322265625,1895.4371337890625,0.0,2959.15673828125,0.9373292922973632,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522402048110962,0.3921436369419098,0.3556804358959198,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350357055664062,0.5131171941757202,0.4875331521034241,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258794784546,0.3660533428192138,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768899142742157,0.2854963541030884,0.2736681699752807,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.690721869468689,0.2043174654245376,0.9358053803443908,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382633805274963,1.0,1.0,0.0,1.0,-2.774030923843384,2.774024724960327,6.190561180119403e-06,2.144262313842773,0.9373993873596193,0.9373993873596193,0.0,147.92684936523438,126.0,33050.140625,0.0,1919.0614013671875,1.0,281.55718994140625,283.6419677734375,291.6289978027344,293.8211364746094,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525496125221252,1.0,0.0,0.0,3.793511390686035,3.793536901473999,9.602317732060328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.70068359375,0.0,1697.5322265625,1895.4371337890625,0.0,2959.15673828125,0.9373292922973632,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623830080032349,0.3896656632423401,0.3531787693500519,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501717686653136,0.5129993557929993,0.4871442019939422,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604658126831,0.3674518167972564,0.2585799396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796812653541565,0.2852266430854797,0.2731159925460815,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999945640563965,0.2034551799297332,0.9305049777030944,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.531589925289154,1.0,1.0,0.0,1.0,-2.764420509338379,2.7644143104553223,6.147686690383125e-06,2.136808156967163,0.9324894547462464,0.9324894547462464,0.0,139.55389404296875,114.0,34110.1328125,0.0,1864.509033203125,1.0,281.25714111328125,283.4102783203125,291.66278076171875,293.91864013671875,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638246655464172,1.0,0.0,0.0,3.7903993129730233,3.7904248237609854,9.58656983129913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.2666015625,0.0,1695.8568115234375,1895.4371337890625,0.0,3064.879638671875,0.93679940700531,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623830080032349,0.3896656632423401,0.3531787693500519,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501717686653136,0.5129993557929993,0.4871442019939422,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604658126831,0.3674518167972564,0.2585799396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796812653541565,0.2852266430854797,0.2731159925460815,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999945640563965,0.2034551799297332,0.9305049777030944,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.531589925289154,1.0,1.0,0.0,1.0,-2.764420509338379,2.7644143104553223,6.147686690383125e-06,2.136808156967163,0.9324894547462464,0.9324894547462464,0.0,139.55389404296875,114.0,34110.1328125,0.0,1864.509033203125,1.0,281.25714111328125,283.4102783203125,291.66278076171875,293.91864013671875,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638246655464172,1.0,0.0,0.0,3.7903993129730233,3.7904248237609854,9.58656983129913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.2666015625,0.0,1695.8568115234375,1895.4371337890625,0.0,3064.879638671875,0.93679940700531,1.0,0.0,3.0,1.0,0.0
