time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763982653617859,0.3871208429336548,0.3505754172801971,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683799147605896,0.5127099752426147,0.4865490198135376,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085814476013,0.3687955141067505,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939630746841431,0.2848768234252929,0.2724390029907226,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121503949165344,0.2025437206029892,0.9247365593910216,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238425135612488,1.0,1.0,0.0,1.0,-2.7536396980285645,2.753633499145508,6.099734036979498e-06,2.128430128097534,0.9250974655151368,0.9250974655151368,0.0,129.81985473632812,102.0,35128.7734375,0.0,1802.1439208984373,1.0,280.9571838378906,283.1820068359375,291.6942443847656,294.013671875,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754263520240784,1.0,0.0,0.0,3.777385234832764,3.777410507202149,9.52085258631996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8408203125,0.0,1682.4393310546875,1895.4371337890625,0.0,3173.704833984375,0.9340490698814392,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763982653617859,0.3871208429336548,0.3505754172801971,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683799147605896,0.5127099752426147,0.4865490198135376,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085814476013,0.3687955141067505,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939630746841431,0.2848768234252929,0.2724390029907226,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121503949165344,0.2025437206029892,0.9247365593910216,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238425135612488,1.0,1.0,0.0,1.0,-2.7536396980285645,2.753633499145508,6.099734036979498e-06,2.128430128097534,0.9250974655151368,0.9250974655151368,0.0,129.81985473632812,102.0,35128.7734375,0.0,1802.1439208984373,1.0,280.9571838378906,283.1820068359375,291.6942443847656,294.013671875,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754263520240784,1.0,0.0,0.0,3.777385234832764,3.777410507202149,9.52085258631996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8408203125,0.0,1682.4393310546875,1895.4371337890625,0.0,3173.704833984375,0.9340490698814392,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945421576499939,0.3845000267028808,0.3478772640228271,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878743290901184,0.5122385025024414,0.4857555627822876,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822535276412964,0.3700774013996124,0.2598614394664764,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116199374198914,0.2844419181346893,0.2716535627841949,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261419296264648,0.201583594083786,0.9186115264892578,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153834819793701,1.0,1.0,0.0,1.0,-2.741871118545532,2.7418651580810547,6.047580882295733e-06,2.119274377822876,0.9152607917785645,0.9152607917785645,0.0,119.31490325927734,90.0,36103.1640625,0.0,1735.1671142578125,1.0,280.6573181152344,282.95782470703125,291.7218933105469,294.1025390625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886684775352478,1.0,0.0,0.0,3.7539608478546143,3.753986120223999,9.403137823937868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.57080078125,0.0,1656.9608154296875,1895.4371337890625,0.0,3279.1904296875,0.9289759397506714,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945421576499939,0.3845000267028808,0.3478772640228271,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878743290901184,0.5122385025024414,0.4857555627822876,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822535276412964,0.3700774013996124,0.2598614394664764,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116199374198914,0.2844419181346893,0.2716535627841949,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261419296264648,0.201583594083786,0.9186115264892578,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153834819793701,1.0,1.0,0.0,1.0,-2.741871118545532,2.7418651580810547,6.047580882295733e-06,2.119274377822876,0.9152607917785645,0.9152607917785645,0.0,119.31490325927734,90.0,36103.1640625,0.0,1735.1671142578125,1.0,280.6573181152344,282.95782470703125,291.7218933105469,294.1025390625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886684775352478,1.0,0.0,0.0,3.7539608478546143,3.753986120223999,9.403137823937868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.57080078125,0.0,1656.9608154296875,1895.4371337890625,0.0,3279.1904296875,0.9289759397506714,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055758118629456,0.3831839859485626,0.3465482890605926,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976931810379028,0.5119558572769165,0.4853352606296539,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945924639701843,0.3707127273082733,0.2601742744445801,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214430212974548,0.2842067182064056,0.2712498903274536,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342437505722046,0.2010976821184158,0.9155222177505492,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109666585922241,1.0,1.0,0.0,1.0,-2.735947370529175,2.7359414100646973,6.021400622557849e-06,2.114659547805786,0.9088698029518129,0.9088698029518129,0.0,113.84034729003906,90.0,37050.81640625,0.0,1700.792236328125,1.0,280.3987121582031,282.7840881347656,291.7613220214844,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,36814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945942521095276,1.0,0.0,0.0,3.738271713256836,3.7382967472076416,9.32470356929116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.78173828125,0.0,1639.854248046875,1895.4371337890625,0.0,3353.144775390625,0.9255304336547852,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137569069862366,0.3817753493785858,0.3451533615589142,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119529962539673,0.4763356447219848,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.903734028339386,0.371269166469574,0.2604589462280273,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283532857894897,0.2838940322399139,0.2708297669887543,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399915456771851,0.2005486786365509,0.9124695062637328,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059587955474854,1.0,1.0,0.0,1.0,-2.719677686691284,2.719671726226806,5.950568720436422e-06,2.102353096008301,0.9029554128646852,0.9029554128646852,0.0,109.70901489257812,78.0,37037.37890625,0.0,1657.653076171875,1.0,280.3575439453125,282.740234375,291.7481384277344,294.1896057128906,293.1499938964844,293.1499938964844,280.04998779296875,36959.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974906206130981,1.0,0.0,0.0,3.7192561626434326,3.719280958175659,9.230080308952892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.2568359375,0.0,1618.906005859375,1895.4371337890625,0.0,3380.181884765625,0.9213992953300476,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315157532691956,0.378807783126831,0.342313140630722,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151389837265015,0.4494829475879669,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243113994598388,0.3722572326660156,0.2609892785549164,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426291942596436,0.2831400334835052,0.2699070870876312,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520478963851929,0.1993688642978668,0.906091570854187,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944683313369751,1.0,1.0,0.0,1.0,-2.6758382320404053,2.675832509994507,5.76011507291696e-06,2.068387031555176,0.8878272175788879,0.8878272175788879,0.0,101.48896026611328,66.0,37725.5,0.0,1557.1732177734375,1.0,280.057861328125,282.5165405273437,291.7684631347656,294.2581481933594,293.1499938964844,293.1499938964844,280.3500061035156,37320.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070990085601808,1.0,0.0,0.0,3.671211957931519,3.671236276626587,8.993157507575233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.35888671875,0.0,1566.83642578125,1895.4371337890625,0.0,3469.66162109375,0.9108964204788208,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315157532691956,0.378807783126831,0.342313140630722,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151389837265015,0.4494829475879669,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243113994598388,0.3722572326660156,0.2609892785549164,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426291942596436,0.2831400334835052,0.2699070870876312,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520478963851929,0.1993688642978668,0.906091570854187,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944683313369751,1.0,1.0,0.0,1.0,-2.6758382320404053,2.675832509994507,5.76011507291696e-06,2.068387031555176,0.8878272175788879,0.8878272175788879,0.0,101.48896026611328,66.0,37725.5,0.0,1557.1732177734375,1.0,280.057861328125,282.5165405273437,291.7684631347656,294.2581481933594,293.1499938964844,293.1499938964844,280.3500061035156,37320.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070990085601808,1.0,0.0,0.0,3.671211957931519,3.671236276626587,8.993157507575233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.35888671875,0.0,1566.83642578125,1895.4371337890625,0.0,3469.66162109375,0.9108964204788208,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486235976219176,0.3777256309986114,0.3406913578510284,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206018090248108,0.4265177249908447,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.944096028804779,0.3737849295139313,0.2616169154644012,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564803004264832,0.283132791519165,0.2694295644760132,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639942765235901,0.1989511996507644,0.9022246599197388,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853324592113495,1.0,1.0,0.0,1.0,-2.6418251991271973,2.641819477081299,5.614346719085006e-06,2.041967391967773,0.880932629108429,0.880932629108429,0.0,94.90461730957033,66.0,36375.796875,0.0,1480.348876953125,1.0,280.3282470703125,282.7115173339844,291.6793212890625,294.01092529296875,293.1499938964844,293.1499938964844,280.3500061035156,37303.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919143080711365,1.0,0.0,0.0,3.635353088378906,3.635377168655396,8.818332730697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.95361328125,0.0,1526.6500244140625,1895.4371337890625,0.0,3328.10546875,0.9029319882392884,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566937685012816,0.3775486648082733,0.3403836786746979,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234718322753906,0.4163222908973694,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.95319801568985,0.3745870888233185,0.2620610296726227,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633388876914978,0.2832937240600586,0.2694357335567474,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699806094169617,0.1989395767450332,0.9014734625816344,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816532731056213,1.0,1.0,0.0,1.0,-2.628842353820801,2.628836870193481,5.5592036005691625e-06,2.0318849086761475,0.8779721260070801,0.8779721260070801,0.0,92.1512222290039,86.0,36210.0234375,0.0,1450.4296875,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.0172424316406,293.1499938964844,293.1499938964844,280.6499938964844,37304.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875901699066162,1.0,0.0,0.0,3.6217801570892334,3.621803998947144,8.752607527640066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.111328125,0.0,1511.6826171875,1895.4371337890625,0.0,3287.6640625,0.89989173412323,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964419960975647,0.3778058588504791,0.3402565121650696,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342221260070801,0.4066506326198578,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640637040138244,0.3782728016376495,0.2643560767173767,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710816502571106,0.2845549583435058,0.2703052163124084,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765096426010132,0.1995808631181717,0.9028171300888062,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801239371299743,1.0,1.0,0.0,1.0,-2.622429609298706,2.6224241256713867,5.530610451387474e-06,2.026191234588623,0.8712294101715088,0.8712294101715088,0.0,89.76679992675781,106.0,35049.4765625,0.0,1431.2027587890625,1.0,280.6413269042969,282.976806640625,291.6859436035156,293.9156188964844,293.1499938964844,293.1499938964844,280.95001220703125,37132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641902804374695,1.0,0.0,0.0,3.578509569168091,3.578533172607422,8.544716365577187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.607421875,0.0,1463.380859375,1895.4371337890625,0.0,3068.309814453125,0.8901482820510864,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964419960975647,0.3778058588504791,0.3402565121650696,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342221260070801,0.4066506326198578,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640637040138244,0.3782728016376495,0.2643560767173767,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710816502571106,0.2845549583435058,0.2703052163124084,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765096426010132,0.1995808631181717,0.9028171300888062,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801239371299743,1.0,1.0,0.0,1.0,-2.622429609298706,2.6224241256713867,5.530610451387474e-06,2.026191234588623,0.8712294101715088,0.8712294101715088,0.0,89.76679992675781,106.0,35049.4765625,0.0,1431.2027587890625,1.0,280.6413269042969,282.976806640625,291.6859436035156,293.9156188964844,293.1499938964844,293.1499938964844,280.95001220703125,37132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641902804374695,1.0,0.0,0.0,3.578509569168091,3.578533172607422,8.544716365577187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.607421875,0.0,1463.380859375,1895.4371337890625,0.0,3068.309814453125,0.8901482820510864,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562394618988036,0.3788440227508545,0.3411231338977813,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421012043952942,0.4177828133106231,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589008688926696,0.3827380537986755,0.26740762591362,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651405572891235,0.2864887416362762,0.2720827162265777,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710896730422974,0.2008953243494033,0.9085158705711364,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865847826004028,1.0,1.0,0.0,1.0,-2.64947247505188,2.6494669914245605,5.644662451231852e-06,2.046794176101685,0.8678441643714905,0.8678441643714905,0.0,93.15231323242188,126.0,34301.734375,0.0,1482.9063720703125,1.0,280.94097900390625,283.24676513671875,291.726318359375,293.8959045410156,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845258355140686,1.0,0.0,0.0,3.545796155929565,3.5458192825317383,8.389205845560355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.75146484375,0.0,1426.4442138671875,1895.4371337890625,0.0,2890.881103515625,0.882671058177948,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562394618988036,0.3788440227508545,0.3411231338977813,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421012043952942,0.4177828133106231,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589008688926696,0.3827380537986755,0.26740762591362,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651405572891235,0.2864887416362762,0.2720827162265777,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710896730422974,0.2008953243494033,0.9085158705711364,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865847826004028,1.0,1.0,0.0,1.0,-2.64947247505188,2.6494669914245605,5.644662451231852e-06,2.046794176101685,0.8678441643714905,0.8678441643714905,0.0,93.15231323242188,126.0,34301.734375,0.0,1482.9063720703125,1.0,280.94097900390625,283.24676513671875,291.726318359375,293.8959045410156,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845258355140686,1.0,0.0,0.0,3.545796155929565,3.5458192825317383,8.389205845560355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.75146484375,0.0,1426.4442138671875,1895.4371337890625,0.0,2890.881103515625,0.882671058177948,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473891854286194,0.3795291483402252,0.3417502343654632,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445762872695923,0.4293441474437713,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517050981521606,0.385150283575058,0.2690974771976471,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585073351860046,0.2876099646091461,0.2731788456439972,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651446461677551,0.2016882002353668,0.9123235940933228,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921503365039825,1.0,1.0,0.0,1.0,-2.672032356262207,2.6720266342163086,5.741027507610852e-06,2.0641403198242188,0.8679335713386536,0.8679335713386536,0.0,96.5625991821289,126.0,33651.10546875,0.0,1529.4532470703125,1.0,281.1956787109375,283.4484558105469,291.7242126464844,293.8050231933594,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356795310974121,1.0,0.0,0.0,3.5340704917907715,3.534093379974365,8.333811933880497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02685546875,0.0,1412.7620849609375,1895.4371337890625,0.0,2801.377197265625,0.8799700736999512,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363759160041808,0.3803554475307464,0.3425962328910827,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461146235466003,0.4438553750514984,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423782229423524,0.3877006769180298,0.2709453999996185,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505479097366333,0.2888438403606415,0.2744443416595459,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580096125602722,0.2025637477636337,0.9167710542678832,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989722967147827,1.0,1.0,0.0,1.0,-2.699564218521118,2.6995582580566406,5.859835709998151e-06,2.0853567123413086,0.8678339123725891,0.8678339123725891,0.0,100.92800903320312,146.0,33810.94140625,0.0,1588.1866455078125,1.0,281.2408142089844,283.5258178710937,291.7740173339844,293.9095764160156,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324326872825623,1.0,0.0,0.0,3.526375532150269,3.5263984203338623,8.297560043502017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.76416015625,0.0,1403.4654541015625,1895.4371337890625,0.0,2771.10302734375,0.8780930638313293,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103349447250366,0.3821907639503479,0.3444980978965759,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464447736740112,0.480218231678009,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191446900367736,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322738409042358,0.2914811074733734,0.2772167026996612,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741648256778717,0.2044025212526321,0.9265128374099731,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155434012413025,1.0,1.0,0.0,1.0,-2.7652480602264404,2.765241861343384,6.148420197860105e-06,2.136078119277954,0.8711764812469482,0.8711764812469482,0.0,112.29006958007812,164.0,33449.21875,0.0,1737.300537109375,1.0,281.54058837890625,283.8041687011719,291.8136291503906,293.9277648925781,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242918848991394,1.0,0.0,0.0,3.5216779708862305,3.521700859069824,8.275468417195952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.833984375,0.0,1395.734130859375,1895.4371337890625,0.0,2695.3759765625,0.8767572045326233,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103349447250366,0.3821907639503479,0.3444980978965759,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464447736740112,0.480218231678009,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191446900367736,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322738409042358,0.2914811074733734,0.2772167026996612,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741648256778717,0.2044025212526321,0.9265128374099731,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155434012413025,1.0,1.0,0.0,1.0,-2.7652480602264404,2.765241861343384,6.148420197860105e-06,2.136078119277954,0.8711764812469482,0.8711764812469482,0.0,112.29006958007812,164.0,33449.21875,0.0,1737.300537109375,1.0,281.54058837890625,283.8041687011719,291.8136291503906,293.9277648925781,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242918848991394,1.0,0.0,0.0,3.5216779708862305,3.521700859069824,8.275468417195952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.833984375,0.0,1395.734130859375,1895.4371337890625,0.0,2695.3759765625,0.8767572045326233,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840739727020264,0.3842334151268005,0.3467409610748291,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955562353134156,0.5438300967216492,0.5161981582641602,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944368362426758,0.3985824584960937,0.2790158092975616,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117011785507202,0.2942909002304077,0.2803142666816711,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236841917037964,0.2063067406415939,0.9372988343238832,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338601469993591,1.0,1.0,0.0,1.0,-2.8320205211639404,2.8320140838623047,6.45133332000114e-06,2.1887457370758057,0.8777678608894348,0.8777678608894348,0.0,127.09587097167967,182.0,33092.6953125,0.0,1912.0352783203125,1.0,281.8406066894531,284.075439453125,291.8415222167969,293.9388732910156,293.1499938964844,293.1499938964844,282.1499938964844,35699.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188912868499756,1.0,0.0,0.0,3.531946420669556,3.5319693088531494,8.323797828779789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.81640625,0.0,1403.575927734375,1895.4371337890625,0.0,2645.30078125,0.8787462115287781,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840739727020264,0.3842334151268005,0.3467409610748291,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955562353134156,0.5438300967216492,0.5161981582641602,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944368362426758,0.3985824584960937,0.2790158092975616,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117011785507202,0.2942909002304077,0.2803142666816711,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236841917037964,0.2063067406415939,0.9372988343238832,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338601469993591,1.0,1.0,0.0,1.0,-2.8320205211639404,2.8320140838623047,6.45133332000114e-06,2.1887457370758057,0.8777678608894348,0.8777678608894348,0.0,127.09587097167967,182.0,33092.6953125,0.0,1912.0352783203125,1.0,281.8406066894531,284.075439453125,291.8415222167969,293.9388732910156,293.1499938964844,293.1499938964844,282.1499938964844,35699.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188912868499756,1.0,0.0,0.0,3.531946420669556,3.5319693088531494,8.323797828779789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.81640625,0.0,1403.575927734375,1895.4371337890625,0.0,2645.30078125,0.8787462115287781,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517951965332031,0.386181116104126,0.3492452502250671,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606321454048156,0.5436506867408752,0.5157656073570251,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637685179710388,0.4041406214237213,0.2834521234035492,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827328443527222,0.2970307767391205,0.2836909890174866,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983281970024109,0.2081046402454376,0.9491323232650756,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451934337616,1.0,1.0,0.0,1.0,-2.8590426445007324,2.8590362071990967,6.574158760486171e-06,2.209236621856689,0.886923611164093,0.886923611164093,0.0,147.899169921875,200.0,32444.560546875,0.0,2056.299072265625,1.0,282.1407775878906,284.3178405761719,291.85260009765625,293.9205627441406,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138285279273987,1.0,0.0,0.0,3.5556252002716064,3.5556480884552,8.435779932369769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.5693359375,0.0,1425.9302978515625,1895.4371337890625,0.0,2598.49365234375,0.8837583065032959,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517951965332031,0.386181116104126,0.3492452502250671,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606321454048156,0.5436506867408752,0.5157656073570251,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637685179710388,0.4041406214237213,0.2834521234035492,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827328443527222,0.2970307767391205,0.2836909890174866,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983281970024109,0.2081046402454376,0.9491323232650756,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451934337616,1.0,1.0,0.0,1.0,-2.8590426445007324,2.8590362071990967,6.574158760486171e-06,2.209236621856689,0.886923611164093,0.886923611164093,0.0,147.899169921875,200.0,32444.560546875,0.0,2056.299072265625,1.0,282.1407775878906,284.3178405761719,291.85260009765625,293.9205627441406,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138285279273987,1.0,0.0,0.0,3.5556252002716064,3.5556480884552,8.435779932369769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.5693359375,0.0,1425.9302978515625,1895.4371337890625,0.0,2598.49365234375,0.8837583065032959,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297687768936157,0.3882083892822265,0.3517158925533294,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307655096054076,0.5462749600410461,0.5184764266014099,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431713581085205,0.4098378121852875,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623590230941772,0.299830824136734,0.287034809589386,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792842745780945,0.2099795788526535,0.9608650207519532,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662524104118347,1.0,1.0,0.0,1.0,-2.888749122619629,2.888742446899414,6.711448349960847e-06,2.232175588607788,0.8988509178161621,0.8988509178161621,0.0,167.51185607910156,188.0,31885.8359375,0.0,2202.588134765625,1.0,282.4410400390625,284.559814453125,291.8524780273437,293.8883361816406,293.1499938964844,293.1499938964844,282.75,35031.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076815009117126,1.0,0.0,0.0,3.591095447540283,3.591118574142456,8.604926620137121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.86328125,0.0,1461.486572265625,1895.4371337890625,0.0,2541.858642578125,0.8914481401443481,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297687768936157,0.3882083892822265,0.3517158925533294,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307655096054076,0.5462749600410461,0.5184764266014099,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431713581085205,0.4098378121852875,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623590230941772,0.299830824136734,0.287034809589386,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792842745780945,0.2099795788526535,0.9608650207519532,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662524104118347,1.0,1.0,0.0,1.0,-2.888749122619629,2.888742446899414,6.711448349960847e-06,2.232175588607788,0.8988509178161621,0.8988509178161621,0.0,167.51185607910156,188.0,31885.8359375,0.0,2202.588134765625,1.0,282.4410400390625,284.559814453125,291.8524780273437,293.8883361816406,293.1499938964844,293.1499938964844,282.75,35031.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076815009117126,1.0,0.0,0.0,3.591095447540283,3.591118574142456,8.604926620137121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.86328125,0.0,1461.486572265625,1895.4371337890625,0.0,2541.858642578125,0.8914481401443481,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258862495422363,0.3892626762390136,0.3527550399303436,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253755807876588,0.5479963421821594,0.520108699798584,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402974605560303,0.4127429723739624,0.2900068759918213,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.759117841720581,0.3012555241584778,0.288508266210556,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761910319328308,0.2109474241733551,0.9658490419387816,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701814889907837,1.0,1.0,0.0,1.0,-2.9022440910339355,2.9022374153137207,6.774431767553324e-06,2.242661237716675,0.9063792824745178,0.9063792824745178,0.0,172.15866088867188,188.0,31231.44140625,0.0,2248.89111328125,1.0,282.6973571777344,284.74420166015625,291.8230285644531,293.77362060546875,293.1499938964844,293.1499938964844,282.75,34876.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017860651016235,1.0,0.0,0.0,3.612614631652832,3.612637996673584,8.708364021003945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.361328125,0.0,1483.6507568359375,1895.4371337890625,0.0,2487.76611328125,0.8961825370788574,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.825451135635376,0.3904227316379547,0.3538335263729095,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.924910843372345,0.5499251484870911,0.5219106674194336,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.840964138507843,0.4157494306564331,0.2921207547187805,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.759179413318634,0.3027518987655639,0.2899531126022339,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762358546257019,0.2119839489459991,0.9706279635429382,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726718306541443,1.0,1.0,0.0,1.0,-2.9157285690307617,2.915721654891968,6.837531145720277e-06,2.253082275390625,0.913420796394348,0.913420796394348,0.0,173.78993225097656,176.0,31289.29296875,0.0,2280.580322265625,1.0,282.7415466308594,284.7951354980469,291.8477783203125,293.8498840332031,293.1499938964844,293.1499938964844,282.45001220703125,34759.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009443283081055,1.0,0.0,0.0,3.636768102645874,3.636791706085205,8.825198847262072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.03662109375,0.0,1509.24853515625,1895.4371337890625,0.0,2480.062255859375,0.9014729261398317,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280738592147827,0.3908902406692505,0.3547276556491852,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294242262840272,0.5521225333213806,0.5244240164756775,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461410999298096,0.4202625453472137,0.2955431342124939,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629162073135376,0.3046877086162567,0.2920485436916351,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797423362731934,0.2132843285799026,0.9773471355438232,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741085410118103,1.0,1.0,0.0,1.0,-2.934549331665039,2.934542417526245,6.926456080691423e-06,2.267787456512451,0.9225093722343444,0.9225093722343444,0.0,172.73716735839844,164.0,32402.91015625,0.0,2308.567138671875,1.0,282.4577331542969,284.56597900390625,291.949462890625,294.0917358398437,293.1499938964844,293.1499938964844,282.1499938964844,34858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240836262702942,1.0,0.0,0.0,3.680054426193237,3.680078506469727,9.036531309902784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.20654296875,0.0,1558.2550048828125,1895.4371337890625,0.0,2693.442138671875,0.9112140536308287,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280738592147827,0.3908902406692505,0.3547276556491852,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294242262840272,0.5521225333213806,0.5244240164756775,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461410999298096,0.4202625453472137,0.2955431342124939,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629162073135376,0.3046877086162567,0.2920485436916351,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797423362731934,0.2132843285799026,0.9773471355438232,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741085410118103,1.0,1.0,0.0,1.0,-2.934549331665039,2.934542417526245,6.926456080691423e-06,2.267787456512451,0.9225093722343444,0.9225093722343444,0.0,172.73716735839844,164.0,32402.91015625,0.0,2308.567138671875,1.0,282.4577331542969,284.56597900390625,291.949462890625,294.0917358398437,293.1499938964844,293.1499938964844,282.1499938964844,34858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240836262702942,1.0,0.0,0.0,3.680054426193237,3.680078506469727,9.036531309902784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.20654296875,0.0,1558.2550048828125,1895.4371337890625,0.0,2693.442138671875,0.9112140536308287,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316758871078491,0.3900688588619232,0.3541334271430969,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355404376983644,0.5526373386383057,0.5250774025917053,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521431088447571,0.4228554666042328,0.2974240183830261,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.767532467842102,0.3053728938102722,0.292772889137268,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839489936828613,0.2136067599058151,0.9790129065513612,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725871324539185,1.0,1.0,0.0,1.0,-2.9397642612457275,2.9397573471069336,6.951243449293543e-06,2.2718820571899414,0.927174985408783,0.927174985408783,0.0,169.38108825683594,164.0,33391.4296875,0.0,2301.00439453125,1.0,282.16650390625,284.32550048828125,291.965576171875,294.2070007324219,293.1499938964844,293.1499938964844,282.1499938964844,35034.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452382683753967,1.0,0.0,0.0,3.708976268768311,3.709000587463379,9.179127005154442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.9951171875,0.0,1592.4383544921875,1895.4371337890625,0.0,2890.693115234375,0.9178066849708556,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327615261077881,0.3898175954818725,0.3538567125797272,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.937346875667572,0.5526965856552124,0.5250911116600037,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538732528686523,0.4234566688537597,0.2978050112724304,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688745856285095,0.3054832518100738,0.2928441166877746,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851508021354675,0.2136267870664596,0.9789707660675048,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719155073165894,1.0,1.0,0.0,1.0,-2.9399421215057373,2.9399349689483643,6.952071998966858e-06,2.272014141082764,0.928566873073578,0.928566873073578,0.0,168.2783966064453,152.0,33420.52734375,0.0,2295.7900390625,1.0,282.1578674316406,284.3116760253906,291.9452209472656,294.1766967773437,293.1499938964844,293.1499938964844,281.8500061035156,35063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477602005004883,1.0,0.0,0.0,3.7155487537384033,3.715573072433472,9.2116874839121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.69189453125,0.0,1600.1932373046875,1895.4371337890625,0.0,2914.296630859375,0.9193096160888672,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397907018661499,0.3880802094936371,0.3521709442138672,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483959078788756,0.5524078607559204,0.524725615978241,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643820285797119,0.4260077476501465,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771257162094116,0.3056202828884125,0.2928386032581329,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924406886100769,0.2133541703224182,0.9770843982696532,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.56727534532547,1.0,1.0,0.0,1.0,-2.9372100830078125,2.9372029304504395,6.939093964319909e-06,2.2698750495910645,0.9317490458488464,0.9317490458488464,0.0,161.36643981933594,140.0,34356.58203125,0.0,2256.319091796875,1.0,281.85760498046875,284.0560302734375,291.9052124023437,294.1996765136719,293.1499938964844,293.1499938964844,281.54998779296875,35309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657350540161133,1.0,0.0,0.0,3.741910934448242,3.7419357299804688,9.342867883788132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.73583984375,0.0,1632.5517578125,1895.4371337890625,0.0,3082.801025390625,0.9253894686698914,1.0,0.0,3.0,1.0,0.0
