time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397907018661499,0.3880802094936371,0.3521709442138672,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483959078788756,0.5524078607559204,0.524725615978241,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643820285797119,0.4260077476501465,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771257162094116,0.3056202828884125,0.2928386032581329,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924406886100769,0.2133541703224182,0.9770843982696532,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.56727534532547,1.0,1.0,0.0,1.0,-2.9372100830078125,2.9372029304504395,6.939093964319909e-06,2.2698750495910645,0.9317490458488464,0.9317490458488464,0.0,161.36643981933594,140.0,34356.58203125,0.0,2256.319091796875,1.0,281.85760498046875,284.0560302734375,291.9052124023437,294.1996765136719,293.1499938964844,293.1499938964844,281.54998779296875,35309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657350540161133,1.0,0.0,0.0,3.741910934448242,3.7419357299804688,9.342867883788132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.73583984375,0.0,1632.5517578125,1895.4371337890625,0.0,3082.801025390625,0.9253894686698914,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493680357933044,0.3860283493995666,0.3500875532627105,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620105028152466,0.5516253709793091,0.5237685441970825,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778677582740784,0.428219735622406,0.3008135855197906,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878013849258423,0.3053819537162781,0.2923634350299835,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.701702892780304,0.2127146124839782,0.9730241894721984,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610073804855347,1.0,1.0,0.0,1.0,-2.9297220706939697,2.929715394973755,6.903570465510711e-06,2.264005422592163,0.9322152733802797,0.9322152733802797,0.0,152.75730895996094,128.0,35349.25390625,0.0,2200.16015625,1.0,281.55743408203125,283.80908203125,291.867431640625,294.2204284667969,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799479603767395,1.0,0.0,0.0,3.758670330047608,3.758695363998413,9.426744895790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.14453125,0.0,1654.13671875,1895.4371337890625,0.0,3216.093017578125,0.9293227195739746,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493680357933044,0.3860283493995666,0.3500875532627105,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620105028152466,0.5516253709793091,0.5237685441970825,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778677582740784,0.428219735622406,0.3008135855197906,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878013849258423,0.3053819537162781,0.2923634350299835,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.701702892780304,0.2127146124839782,0.9730241894721984,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610073804855347,1.0,1.0,0.0,1.0,-2.9297220706939697,2.929715394973755,6.903570465510711e-06,2.264005422592163,0.9322152733802797,0.9322152733802797,0.0,152.75730895996094,128.0,35349.25390625,0.0,2200.16015625,1.0,281.55743408203125,283.80908203125,291.867431640625,294.2204284667969,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799479603767395,1.0,0.0,0.0,3.758670330047608,3.758695363998413,9.426744895790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.14453125,0.0,1654.13671875,1895.4371337890625,0.0,3216.093017578125,0.9293227195739746,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553118109703064,0.384935200214386,0.3490006625652313,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696328043937684,0.551109254360199,0.5231823325157166,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858979344367981,0.4292468726634979,0.3014375865459442,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941845059394836,0.3051760494709015,0.2920352220535278,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071875929832458,0.2123116850852966,0.9705408215522766,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574502944946289,1.0,1.0,0.0,1.0,-2.9250826835632324,2.9250757694244385,6.881596164021175e-06,2.260364532470703,0.9308184385299684,0.9308184385299684,0.0,147.96368408203125,128.0,36246.9375,0.0,2168.201171875,1.0,281.2983703613281,283.6190185546875,291.8770751953125,294.3320007324219,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888689279556274,1.0,0.0,0.0,3.763463258743286,3.763488292694092,9.450801030652656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.365234375,0.0,1660.898193359375,1895.4371337890625,0.0,3299.628173828125,0.9304645657539368,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617411255836487,0.3837589025497436,0.3477621674537658,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772818684577942,0.5504698753356934,0.5224075317382812,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944642543792725,0.4301913678646087,0.301951915025711,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009818196296692,0.3048913180828094,0.2915917634963989,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128730416297913,0.2118395864963531,0.9676128625869752,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536436438560486,1.0,1.0,0.0,1.0,-2.919229745864868,2.919222831726074,6.85395343680284e-06,2.255784034729004,0.9298927783966064,0.9298927783966064,0.0,143.04705810546875,116.0,36275.0859375,0.0,2133.6533203125,1.0,281.2572326660156,283.5633850097656,291.83453369140625,294.2433776855469,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925250768661499,1.0,0.0,0.0,3.765466928482056,3.765491962432861,9.460867431698716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.04638671875,0.0,1664.2113037109375,1895.4371337890625,0.0,3333.8134765625,0.9310243129730223,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772985935211182,0.3813078999519348,0.3452437818050384,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931541085243224,0.5489783883094788,0.5207026600837708,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150233268737792,0.4319634735584259,0.3029274642467499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163445591926575,0.3042035102844238,0.2905994951725006,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252551317214966,0.2107979357242584,0.9612735509872437,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.906515121459961,2.906508445739746,6.794073669880163e-06,2.245824098587036,0.924793779850006,0.924793779850006,0.0,132.6604461669922,104.0,37136.359375,0.0,2060.520263671875,1.0,280.95733642578125,283.3202819824219,291.8016967773437,294.2637634277344,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041471481323242,1.0,0.0,0.0,3.761917114257813,3.761942386627197,9.443038493373024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.73193359375,0.0,1662.187744140625,1895.4371337890625,0.0,3442.210205078125,0.9304087162017822,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772985935211182,0.3813078999519348,0.3452437818050384,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931541085243224,0.5489783883094788,0.5207026600837708,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150233268737792,0.4319634735584259,0.3029274642467499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163445591926575,0.3042035102844238,0.2905994951725006,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252551317214966,0.2107979357242584,0.9612735509872437,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.906515121459961,2.906508445739746,6.794073669880163e-06,2.245824098587036,0.924793779850006,0.924793779850006,0.0,132.6604461669922,104.0,37136.359375,0.0,2060.520263671875,1.0,280.95733642578125,283.3202819824219,291.8016967773437,294.2637634277344,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041471481323242,1.0,0.0,0.0,3.761917114257813,3.761942386627197,9.443038493373024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.73193359375,0.0,1662.187744140625,1895.4371337890625,0.0,3442.210205078125,0.9304087162017822,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915002942085266,0.3786453008651733,0.3426329791545868,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478569865226746,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610774993896,0.4335114359855652,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294135332107544,0.3033035695552826,0.2895019054412842,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360062599182129,0.2095943838357925,0.9546335339546204,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360774397850037,1.0,1.0,0.0,1.0,-2.87880277633667,2.878796100616455,6.665385626547504e-06,2.224523067474365,0.9168152809143066,0.9168152809143066,0.0,123.6672821044922,92.0,37815.9921875,0.0,1970.2305908203125,1.0,280.65740966796875,283.0735778808594,291.7662658691406,294.275390625,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914920210838318,1.0,0.0,0.0,3.747367858886719,3.747392892837525,9.370136808684038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.27001953125,0.0,1647.42138671875,1895.4371337890625,0.0,3542.20751953125,0.927337110042572,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915002942085266,0.3786453008651733,0.3426329791545868,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478569865226746,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610774993896,0.4335114359855652,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294135332107544,0.3033035695552826,0.2895019054412842,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360062599182129,0.2095943838357925,0.9546335339546204,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360774397850037,1.0,1.0,0.0,1.0,-2.87880277633667,2.878796100616455,6.665385626547504e-06,2.224523067474365,0.9168152809143066,0.9168152809143066,0.0,123.6672821044922,92.0,37815.9921875,0.0,1970.2305908203125,1.0,280.65740966796875,283.0735778808594,291.7662658691406,294.275390625,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914920210838318,1.0,0.0,0.0,3.747367858886719,3.747392892837525,9.370136808684038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.27001953125,0.0,1647.42138671875,1895.4371337890625,0.0,3542.20751953125,0.927337110042572,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050949215888976,0.3756989538669586,0.3398105502128601,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550042450428009,0.4812861084938049,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007553100586,0.4347734451293945,0.3045485615730285,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.841894805431366,0.3021543323993683,0.2882092893123626,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463260889053345,0.2081889361143112,0.9472892880439758,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247425436973572,1.0,1.0,0.0,1.0,-2.8349082469940186,2.834901809692383,6.463312729465542e-06,2.1904406547546387,0.90571391582489,0.90571391582489,0.0,115.17807006835938,95.0,38272.71875,0.0,1858.3648681640625,1.0,280.3575439453125,282.82061767578125,291.7237548828125,294.265380859375,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238846302032472,1.0,0.0,0.0,3.720279455184937,3.720304250717163,9.235159836862294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.33740234375,0.0,1618.5477294921875,1895.4371337890625,0.0,3624.964111328125,0.9214879870414734,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050949215888976,0.3756989538669586,0.3398105502128601,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550042450428009,0.4812861084938049,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007553100586,0.4347734451293945,0.3045485615730285,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.841894805431366,0.3021543323993683,0.2882092893123626,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463260889053345,0.2081889361143112,0.9472892880439758,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247425436973572,1.0,1.0,0.0,1.0,-2.8349082469940186,2.834901809692383,6.463312729465542e-06,2.1904406547546387,0.90571391582489,0.90571391582489,0.0,115.17807006835938,95.0,38272.71875,0.0,1858.3648681640625,1.0,280.3575439453125,282.82061767578125,291.7237548828125,294.265380859375,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238846302032472,1.0,0.0,0.0,3.720279455184937,3.720304250717163,9.235159836862294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.33740234375,0.0,1618.5477294921875,1895.4371337890625,0.0,3624.964111328125,0.9214879870414734,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132089018821716,0.3726160228252411,0.3369356095790863,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540206432342529,0.465733915567398,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666942358016968,0.435878723859787,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.849498987197876,0.3008665442466736,0.286871075630188,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523332238197327,0.2067018151283264,0.9399572610855104,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175618529319763,1.0,1.0,0.0,1.0,-2.8031318187713623,2.8031253814697266,6.318162832030794e-06,2.165398597717285,0.8917652368545532,0.8917652368545532,0.0,110.02838134765624,113.0,38772.55859375,0.0,1784.135986328125,1.0,280.0578308105469,282.5801086425781,291.68017578125,294.25018310546875,293.1499938964844,293.1499938964844,280.3500061035156,37132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311410188674928,1.0,0.0,0.0,3.679212808609009,3.679237365722656,9.032398793351604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.12060546875,0.0,1574.4510498046875,1895.4371337890625,0.0,3691.595458984375,0.9125528335571288,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132089018821716,0.3726160228252411,0.3369356095790863,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540206432342529,0.465733915567398,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666942358016968,0.435878723859787,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.849498987197876,0.3008665442466736,0.286871075630188,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523332238197327,0.2067018151283264,0.9399572610855104,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175618529319763,1.0,1.0,0.0,1.0,-2.8031318187713623,2.8031253814697266,6.318162832030794e-06,2.165398597717285,0.8917652368545532,0.8917652368545532,0.0,110.02838134765624,113.0,38772.55859375,0.0,1784.135986328125,1.0,280.0578308105469,282.5801086425781,291.68017578125,294.25018310546875,293.1499938964844,293.1499938964844,280.3500061035156,37132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311410188674928,1.0,0.0,0.0,3.679212808609009,3.679237365722656,9.032398793351604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.12060546875,0.0,1574.4510498046875,1895.4371337890625,0.0,3691.595458984375,0.9125528335571288,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.911884307861328,0.3716917037963867,0.3357736766338348,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560623407363892,0.4659244418144226,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671190977096558,0.4369758665561676,0.3057529628276825,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489181399345398,0.3005574643611908,0.2863786220550537,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514857649803162,0.2062150239944458,0.9370561242103576,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172808766365051,1.0,1.0,0.0,1.0,-2.7984941005706787,2.798487901687622,6.296400897554122e-06,2.161415100097656,0.8876659870147705,0.8876659870147705,0.0,109.88431549072266,113.0,37739.78515625,0.0,1776.34423828125,1.0,280.3017578125,282.749755859375,291.57574462890625,293.98370361328125,293.1499938964844,293.1499938964844,280.3500061035156,37136.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203864336013794,1.0,0.0,0.0,3.657261610031128,3.657285928726196,8.924940857468755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.15869140625,0.0,1549.7861328125,1895.4371337890625,0.0,3592.724365234375,0.907717764377594,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085712432861328,0.3713572323322296,0.3353039026260376,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578077435493469,0.4698707461357116,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654610753059388,0.4386040270328522,0.3067651689052582,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465918898582458,0.3006434738636017,0.2863415777683258,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749152660369873,0.2060486525297165,0.9358710050582886,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187514424324036,1.0,1.0,0.0,1.0,-2.80240535736084,2.802399158477783,6.313491212495137e-06,2.164196491241455,0.8833149075508118,0.8833149075508118,0.0,111.00529479980467,131.0,37565.7734375,0.0,1787.7122802734375,1.0,280.34234619140625,282.8070983886719,291.5496520996094,293.9682312011719,293.1499938964844,293.1499938964844,280.6499938964844,37112.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125829935073853,1.0,0.0,0.0,3.63688063621521,3.636904716491699,8.825745112517325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9306640625,0.0,1526.91650390625,1895.4371337890625,0.0,3520.5595703125,0.9031263589859008,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974282145500183,0.3715806603431701,0.3354108035564422,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595951080322266,0.4869084656238556,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956598162651062,0.442697525024414,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378380537033081,0.3015491664409637,0.2871386706829071,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410751581192017,0.2063521295785904,0.937103033065796,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260576009750366,1.0,1.0,0.0,1.0,-2.8287649154663086,2.828758478164673,6.432079771911958e-06,2.1842167377471924,0.8780067563056946,0.8780067563056946,0.0,116.33084106445312,134.0,36592.87890625,0.0,1854.306640625,1.0,280.6415100097656,283.0653076171875,291.5034484863281,293.8363647460937,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936455249786377,1.0,0.0,0.0,3.6011383533477783,3.6011619567871094,8.653123586555012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.02783203125,0.0,1486.3883056640625,1895.4371337890625,0.0,3344.28271484375,0.8950459361076355,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974282145500183,0.3715806603431701,0.3354108035564422,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595951080322266,0.4869084656238556,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956598162651062,0.442697525024414,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378380537033081,0.3015491664409637,0.2871386706829071,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410751581192017,0.2063521295785904,0.937103033065796,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260576009750366,1.0,1.0,0.0,1.0,-2.8287649154663086,2.828758478164673,6.432079771911958e-06,2.1842167377471924,0.8780067563056946,0.8780067563056946,0.0,116.33084106445312,134.0,36592.87890625,0.0,1854.306640625,1.0,280.6415100097656,283.0653076171875,291.5034484863281,293.8363647460937,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936455249786377,1.0,0.0,0.0,3.6011383533477783,3.6011619567871094,8.653123586555012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.02783203125,0.0,1486.3883056640625,1895.4371337890625,0.0,3344.28271484375,0.8950459361076355,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905348181724548,0.372304767370224,0.336052656173706,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.559767484664917,0.4989182353019714,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.951371967792511,0.4468345642089844,0.3124049603939056,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325910568237305,0.3028432130813598,0.2883643805980682,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362775802612305,0.2070610672235489,0.9403807520866394,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316461324691772,1.0,1.0,0.0,1.0,-2.852833747863769,2.8528270721435547,6.542151822941378e-06,2.202869415283203,0.8759239315986633,0.8759239315986633,0.0,120.40559387207033,134.0,35640.3984375,0.0,1912.2745361328125,1.0,280.9364929199219,283.3114624023437,291.4745483398437,293.7381591796875,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794907927513123,1.0,0.0,0.0,3.5777337551116943,3.5777573585510254,8.541012448404217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.5732421875,0.0,1459.365234375,1895.4371337890625,0.0,3211.808349609375,0.8896718621253967,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.889788031578064,0.3723978400230407,0.3361684083938598,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597585439682007,0.5003125071525574,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508594274520874,0.447397232055664,0.3128179013729095,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320428729057312,0.3030287325382232,0.2885590493679046,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357779145240784,0.2071702182292938,0.9409429430961608,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323841571807861,1.0,1.0,0.0,1.0,-2.856054782867432,2.856048345565796,6.5569242906349245e-06,2.205352306365967,0.8755117654800415,0.8755117654800415,0.0,120.89971160888672,137.0,35635.828125,0.0,1919.8525390625,1.0,280.9411926269531,283.3194580078125,291.4804382324219,293.7518615722656,293.1499938964844,293.1499938964844,281.25,36678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790340423583984,1.0,0.0,0.0,3.57497239112854,3.574995756149292,8.52783273330715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.111328125,0.0,1456.26318359375,1895.4371337890625,0.0,3207.52734375,0.8890368342399597,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844181299209595,0.3735494315624237,0.3372266292572021,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599650144577026,0.5108411312103271,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474902749061584,0.4524681866168976,0.3163508176803589,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282293081283569,0.304851084947586,0.2903086245059967,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323305010795593,0.2083144634962082,0.9462431073188782,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383328795433044,1.0,1.0,0.0,1.0,-2.8827006816864014,2.8826940059661865,6.679708803858375e-06,2.225867986679077,0.8758125305175781,0.8758125305175781,0.0,124.75638580322266,140.0,34837.41015625,0.0,1982.0078125,1.0,281.2409973144531,283.5756225585937,291.4539794921875,293.674560546875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674885034561157,1.0,0.0,0.0,3.559967279434204,3.559990644454956,8.456396471956396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.73681640625,0.0,1438.0477294921875,1895.4371337890625,0.0,3099.250244140625,0.8854789137840271,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844181299209595,0.3735494315624237,0.3372266292572021,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599650144577026,0.5108411312103271,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474902749061584,0.4524681866168976,0.3163508176803589,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282293081283569,0.304851084947586,0.2903086245059967,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323305010795593,0.2083144634962082,0.9462431073188782,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383328795433044,1.0,1.0,0.0,1.0,-2.8827006816864014,2.8826940059661865,6.679708803858375e-06,2.225867986679077,0.8758125305175781,0.8758125305175781,0.0,124.75638580322266,140.0,34837.41015625,0.0,1982.0078125,1.0,281.2409973144531,283.5756225585937,291.4539794921875,293.674560546875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674885034561157,1.0,0.0,0.0,3.559967279434204,3.559990644454956,8.456396471956396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.73681640625,0.0,1438.0477294921875,1895.4371337890625,0.0,3099.250244140625,0.8854789137840271,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803943395614624,0.3749822080135345,0.338536262512207,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605031251907349,0.519727349281311,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455581903457642,0.457854688167572,0.3201025128364563,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255612850189209,0.3069331645965576,0.2923064529895782,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299720644950867,0.2097104042768478,0.9526782631874084,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440551042556763,1.0,1.0,0.0,1.0,-2.9096007347106934,2.9095940589904785,6.804819804528961e-06,2.24657940864563,0.8788895606994629,0.8788895606994629,0.0,128.234375,143.0,34109.578125,0.0,2043.769287109375,1.0,281.5409240722656,283.82891845703125,291.4229736328125,293.5998229980469,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858156681060791,1.0,0.0,0.0,3.557119846343994,3.557142972946167,8.442873422609409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.50927734375,0.0,1432.66552734375,1895.4371337890625,0.0,3011.71826171875,0.884608268737793,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803943395614624,0.3749822080135345,0.338536262512207,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605031251907349,0.519727349281311,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455581903457642,0.457854688167572,0.3201025128364563,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255612850189209,0.3069331645965576,0.2923064529895782,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299720644950867,0.2097104042768478,0.9526782631874084,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440551042556763,1.0,1.0,0.0,1.0,-2.9096007347106934,2.9095940589904785,6.804819804528961e-06,2.24657940864563,0.8788895606994629,0.8788895606994629,0.0,128.234375,143.0,34109.578125,0.0,2043.769287109375,1.0,281.5409240722656,283.82891845703125,291.4229736328125,293.5998229980469,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858156681060791,1.0,0.0,0.0,3.557119846343994,3.557142972946167,8.442873422609409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.50927734375,0.0,1432.66552734375,1895.4371337890625,0.0,3011.71826171875,0.884608268737793,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786423802375793,0.3757670223712921,0.3392168879508972,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608603954315186,0.5238315463066101,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448739886283876,0.4606318175792694,0.3220098614692688,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.824457049369812,0.3080382347106933,0.2933492362499237,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290213108062744,0.210477739572525,0.9561487436294556,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468634366989136,1.0,1.0,0.0,1.0,-2.923069477081299,2.923062562942505,6.867903266538633e-06,2.2569515705108643,0.8820880055427551,0.8820880055427551,0.0,129.898681640625,143.0,33473.32421875,0.0,2074.70166015625,1.0,281.7961730957031,284.0204162597656,291.3785400390625,293.4649658203125,293.1499938964844,293.1499938964844,281.8500061035156,35874.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514339327812195,1.0,0.0,0.0,3.560101270675659,3.560124397277832,8.457032549813448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.20849609375,0.0,1434.5196533203125,1895.4371337890625,0.0,2948.703369140625,0.8851829767227173,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773311376571655,0.3767030537128448,0.3400715589523315,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613840818405151,0.5274544954299927,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446629881858826,0.4635609090328216,0.3240521848201751,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236938714981079,0.3092505037784576,0.2945071160793304,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283887267112732,0.2113407403230667,0.9600759744644164,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496693253517151,1.0,1.0,0.0,1.0,-2.937018156051636,2.937011241912842,6.933531494723866e-06,2.2676892280578613,0.8850113153457642,0.8850113153457642,0.0,131.46043395996094,146.0,33544.2109375,0.0,2106.200439453125,1.0,281.8409118652344,284.08428955078125,291.38775634765625,293.5266418457031,293.1499938964844,293.1499938964844,282.1499938964844,35712.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500379323959351,1.0,0.0,0.0,3.5668907165527344,3.5669138431549072,8.489320180160576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.39453125,0.0,1440.55322265625,1895.4371337890625,0.0,2935.6259765625,0.8865401744842529,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747771978378296,0.3788534700870514,0.3419786691665649,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989950656890868,0.5629428029060364,0.5327118635177612,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442510008811952,0.4697202742099762,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.822211503982544,0.3118866682052612,0.296997457742691,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272153496742249,0.2132554501295089,0.9687302708625792,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552017092704773,1.0,1.0,0.0,1.0,-2.9641408920288086,2.964133977890014,7.062128133838996e-06,2.288607120513916,0.8945431113243103,0.8945431113243103,0.0,134.6627655029297,149.0,33128.37109375,0.0,2169.064697265625,1.0,282.1411437988281,284.3428649902344,291.35516357421875,293.467041015625,293.1499938964844,293.1499938964844,282.45001220703125,35354.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436835408210754,1.0,0.0,0.0,3.590162754058838,3.59018611907959,8.600458158980473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.39453125,0.0,1462.86083984375,1895.4371337890625,0.0,2876.14892578125,0.8914762735366821,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747771978378296,0.3788534700870514,0.3419786691665649,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989950656890868,0.5629428029060364,0.5327118635177612,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442510008811952,0.4697202742099762,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.822211503982544,0.3118866682052612,0.296997457742691,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272153496742249,0.2132554501295089,0.9687302708625792,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552017092704773,1.0,1.0,0.0,1.0,-2.9641408920288086,2.964133977890014,7.062128133838996e-06,2.288607120513916,0.8945431113243103,0.8945431113243103,0.0,134.6627655029297,149.0,33128.37109375,0.0,2169.064697265625,1.0,282.1411437988281,284.3428649902344,291.35516357421875,293.467041015625,293.1499938964844,293.1499938964844,282.45001220703125,35354.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436835408210754,1.0,0.0,0.0,3.590162754058838,3.59018611907959,8.600458158980473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.39453125,0.0,1462.86083984375,1895.4371337890625,0.0,2876.14892578125,0.8914762735366821,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724634647369385,0.3812871873378753,0.3441722989082336,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967011213302612,0.565519392490387,0.5352128744125366,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440266489982604,0.4761980772018432,0.3328055143356323,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209112286567688,0.314761072397232,0.299734503030777,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262540459632874,0.2153815031051635,0.978424310684204,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605894327163696,1.0,1.0,0.0,1.0,-2.990143060684204,2.990135908126831,7.186425136751495e-06,2.308619976043701,0.9071403741836548,0.9071403741836548,0.0,137.8964080810547,152.0,32702.63671875,0.0,2231.14794921875,1.0,282.4413757324219,284.59381103515625,291.3201599121094,293.4066772460937,293.1499938964844,293.1499938964844,282.1499938964844,35024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385599255561829,1.0,0.0,0.0,3.625811815261841,3.625835418701172,8.772104820309323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2314453125,0.0,1499.175048828125,1895.4371337890625,0.0,2828.263427734375,0.8992114067077637,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724634647369385,0.3812871873378753,0.3441722989082336,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967011213302612,0.565519392490387,0.5352128744125366,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440266489982604,0.4761980772018432,0.3328055143356323,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209112286567688,0.314761072397232,0.299734503030777,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262540459632874,0.2153815031051635,0.978424310684204,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605894327163696,1.0,1.0,0.0,1.0,-2.990143060684204,2.990135908126831,7.186425136751495e-06,2.308619976043701,0.9071403741836548,0.9071403741836548,0.0,137.8964080810547,152.0,32702.63671875,0.0,2231.14794921875,1.0,282.4413757324219,284.59381103515625,291.3201599121094,293.4066772460937,293.1499938964844,293.1499938964844,282.1499938964844,35024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385599255561829,1.0,0.0,0.0,3.625811815261841,3.625835418701172,8.772104820309323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2314453125,0.0,1499.175048828125,1895.4371337890625,0.0,2828.263427734375,0.8992114067077637,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673810958862305,0.3816640377044678,0.3452636003494262,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923145174980164,0.5664553642272949,0.5368424654006958,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406397342681884,0.480766087770462,0.3365235924720764,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174206018447876,0.316415011882782,0.3018448650836944,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233942747116089,0.2166267335414886,0.9861333966255188,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655679106712341,1.0,1.0,0.0,1.0,-3.00969672203064,3.0096893310546875,7.281072157638846e-06,2.323866844177246,0.9133918285369872,0.9133918285369872,0.0,141.9892578125,155.0,33584.04296875,0.0,2287.010498046875,1.0,282.1578674316406,284.35528564453125,291.3816223144531,293.600830078125,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619187474250793,1.0,0.0,0.0,3.659226894378662,3.659250974655152,8.934535458138271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.8564453125,0.0,1536.9122314453125,1895.4371337890625,0.0,3047.001953125,0.9067294001579284,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673810958862305,0.3816640377044678,0.3452636003494262,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923145174980164,0.5664553642272949,0.5368424654006958,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406397342681884,0.480766087770462,0.3365235924720764,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174206018447876,0.316415011882782,0.3018448650836944,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233942747116089,0.2166267335414886,0.9861333966255188,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655679106712341,1.0,1.0,0.0,1.0,-3.00969672203064,3.0096893310546875,7.281072157638846e-06,2.323866844177246,0.9133918285369872,0.9133918285369872,0.0,141.9892578125,155.0,33584.04296875,0.0,2287.010498046875,1.0,282.1578674316406,284.35528564453125,291.3816223144531,293.600830078125,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619187474250793,1.0,0.0,0.0,3.659226894378662,3.659250974655152,8.934535458138271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.8564453125,0.0,1536.9122314453125,1895.4371337890625,0.0,3047.001953125,0.9067294001579284,1.0,0.0,3.0,1.0,0.0
