time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581322431564331,0.3802323341369629,0.3444902896881103,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840107560157776,0.5653975605964661,0.5364416241645813,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322836399078368,0.4836144745349884,0.3388819396495819,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101573586463928,0.3166595697402954,0.3025624454021454,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171090245246887,0.2166891247034073,0.9885671138763428,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693578720092773,1.0,1.0,0.0,1.0,-3.014920711517334,3.014913320541382,7.306490715563996e-06,2.327951669692993,0.916197657585144,0.916197657585144,0.0,147.29562377929688,158.0,34348.51171875,0.0,2323.7080078125,1.0,281.8580322265625,284.0904541015625,291.3412780761719,293.63262939453125,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835853338241577,1.0,0.0,0.0,3.684051275253296,3.684075593948364,9.056171847987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.2470703125,0.0,1566.5010986328125,1895.4371337890625,0.0,3250.1708984375,0.912437379360199,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581322431564331,0.3802323341369629,0.3444902896881103,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840107560157776,0.5653975605964661,0.5364416241645813,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322836399078368,0.4836144745349884,0.3388819396495819,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101573586463928,0.3166595697402954,0.3025624454021454,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171090245246887,0.2166891247034073,0.9885671138763428,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693578720092773,1.0,1.0,0.0,1.0,-3.014920711517334,3.014913320541382,7.306490715563996e-06,2.327951669692993,0.916197657585144,0.916197657585144,0.0,147.29562377929688,158.0,34348.51171875,0.0,2323.7080078125,1.0,281.8580322265625,284.0904541015625,291.3412780761719,293.63262939453125,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835853338241577,1.0,0.0,0.0,3.684051275253296,3.684075593948364,9.056171847987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.2470703125,0.0,1566.5010986328125,1895.4371337890625,0.0,3250.1708984375,0.912437379360199,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533634543418884,0.3791975975036621,0.3437967002391815,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793594479560852,0.5644598603248596,0.5358294248580933,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.927836775779724,0.4847123026847839,0.339824378490448,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061257004737854,0.3164646625518799,0.3026001155376434,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135518193244934,0.2164210528135299,0.988359272480011,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708202719688416,1.0,1.0,0.0,1.0,-3.0142834186553955,3.014276027679444,7.303377515199827e-06,2.327449083328247,0.9156845808029176,0.9156845808029176,0.0,149.9342498779297,158.0,34992.2265625,0.0,2336.1162109375,1.0,281.6002502441406,283.8861694335937,291.3356628417969,293.7231750488281,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943847417831421,1.0,0.0,0.0,3.692809820175171,3.6928341388702393,9.099283033719984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.75830078125,0.0,1577.57421875,1895.4371337890625,0.0,3351.187744140625,0.9144633412361144,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483797907829285,0.3779799938201904,0.3428365290164947,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.974234938621521,0.5632854104042053,0.5348895192146301,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230791926383972,0.4856199920177459,0.3405559062957763,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017284274101257,0.316085934638977,0.3024058043956756,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095761895179749,0.2159751653671264,0.9871721267700196,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719882845878601,1.0,1.0,0.0,1.0,-3.011221170425415,3.011213779449463,7.288499091373524e-06,2.3250646591186523,0.915757179260254,0.915757179260254,0.0,152.61111450195312,161.0,35014.94140625,0.0,2344.300537109375,1.0,281.55780029296875,283.8244323730469,291.276611328125,293.61212158203125,293.1499938964844,293.1499938964844,281.25,35633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986102342605591,1.0,0.0,0.0,3.698503255844116,3.698527574539185,9.127361977334658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6533203125,0.0,1585.0257568359375,1895.4371337890625,0.0,3390.6259765625,0.9158620834350586,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392662405967712,0.3752726018428802,0.3407078087329864,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605595111846924,0.5326738953590393,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705699920654,0.4871160089969635,0.3418270051479339,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934989333152771,0.3150155544281006,0.3017115890979767,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016953229904175,0.2147622406482696,0.9832361936569214,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736767053604126,1.0,1.0,0.0,1.0,-3.001965284347534,3.001957893371582,7.243589152494678e-06,2.3178443908691406,0.9121035933494568,0.9121035933494568,0.0,157.5291748046875,164.0,35608.15234375,0.0,2352.68310546875,1.0,281.2578125,283.560791015625,291.2204284667969,293.5896911621094,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090185165405272,1.0,0.0,0.0,3.701413869857788,3.701438426971436,9.141734267359424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.185546875,0.0,1590.7109375,1895.4371337890625,0.0,3487.492919921875,0.9167217016220092,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392662405967712,0.3752726018428802,0.3407078087329864,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605595111846924,0.5326738953590393,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705699920654,0.4871160089969635,0.3418270051479339,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934989333152771,0.3150155544281006,0.3017115890979767,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016953229904175,0.2147622406482696,0.9832361936569214,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736767053604126,1.0,1.0,0.0,1.0,-3.001965284347534,3.001957893371582,7.243589152494678e-06,2.3178443908691406,0.9121035933494568,0.9121035933494568,0.0,157.5291748046875,164.0,35608.15234375,0.0,2352.68310546875,1.0,281.2578125,283.560791015625,291.2204284667969,293.5896911621094,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090185165405272,1.0,0.0,0.0,3.701413869857788,3.701438426971436,9.141734267359424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.185546875,0.0,1590.7109375,1895.4371337890625,0.0,3487.492919921875,0.9167217016220092,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312618732452393,0.3724056184291839,0.3383891880512237,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9545100927352904,0.5575695037841797,0.5301512479782104,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074584245681764,0.4882289469242096,0.3427958190441131,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861513495445251,0.3136897385120392,0.3007212281227112,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944413781166077,0.2132976204156875,0.9778969287872314,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746256709098816,1.0,1.0,0.0,1.0,-2.989704132080078,2.989696979522705,7.184327841969207e-06,2.308286428451538,0.9056403040885924,0.9056403040885924,0.0,161.81752014160156,164.0,36200.81640625,0.0,2352.33154296875,1.0,280.9591064453125,283.3062744140625,291.181884765625,293.586669921875,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172303080558776,1.0,0.0,0.0,3.692563533782959,3.6925880908966064,9.098069426727308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.66064453125,0.0,1583.0657958984375,1895.4371337890625,0.0,3563.576171875,0.9149540066719056,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309422135353088,0.3722959160804748,0.3382878005504608,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954114556312561,0.5574524402618408,0.5300390124320984,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071853160858154,0.4882839918136596,0.3428317606449127,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858570218086243,0.3136374950408935,0.3006742894649505,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941468119621277,0.2132371813058853,0.977647602558136,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746533274650574,1.0,1.0,0.0,1.0,-2.9891340732574463,2.989126920700073,7.181572073022835e-06,2.307839155197144,0.905422568321228,0.905422568321228,0.0,161.98719787597656,167.0,36194.2734375,0.0,2352.16357421875,1.0,280.9578552246094,283.304443359375,291.1775817871094,293.5790100097656,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171465039253236,1.0,0.0,0.0,3.6920225620269775,3.692047119140625,9.095403470382736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.45166015625,0.0,1582.513671875,1895.4371337890625,0.0,3562.80126953125,0.9148402214050292,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234004378318787,0.369238406419754,0.3357466459274292,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580852985382,0.5541799664497375,0.5271918177604675,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086926460266,0.4893140196800232,0.3437026441097259,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789464592933655,0.3121187090873718,0.2994551956653595,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871450543403625,0.2115643620491027,0.9711589813232422,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143575668335,1.0,1.0,0.0,1.0,-2.9744393825531006,2.9744322299957275,7.110873411875218e-06,2.2963802814483643,0.896128237247467,0.896128237247467,0.0,165.9846954345703,170.0,36856.25390625,0.0,2345.916748046875,1.0,280.657958984375,283.0612487792969,291.14666748046875,293.5856018066406,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247964024543762,1.0,0.0,0.0,3.67017126083374,3.6701955795288086,8.988060358205985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.40771484375,0.0,1560.32958984375,1895.4371337890625,0.0,3633.35498046875,0.9101791381835938,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234004378318787,0.369238406419754,0.3357466459274292,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580852985382,0.5541799664497375,0.5271918177604675,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086926460266,0.4893140196800232,0.3437026441097259,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789464592933655,0.3121187090873718,0.2994551956653595,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871450543403625,0.2115643620491027,0.9711589813232422,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143575668335,1.0,1.0,0.0,1.0,-2.9744393825531006,2.9744322299957275,7.110873411875218e-06,2.2963802814483643,0.896128237247467,0.896128237247467,0.0,165.9846954345703,170.0,36856.25390625,0.0,2345.916748046875,1.0,280.657958984375,283.0612487792969,291.14666748046875,293.5856018066406,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247964024543762,1.0,0.0,0.0,3.67017126083374,3.6701955795288086,8.988060358205985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.40771484375,0.0,1560.32958984375,1895.4371337890625,0.0,3633.35498046875,0.9101791381835938,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186700940132141,0.3679991662502289,0.3342099785804748,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872747421264,0.552758514881134,0.5253764986991882,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670903205872,0.4921277165412903,0.3453245759010315,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747302055358887,0.3117040693759918,0.2988105118274688,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.682603120803833,0.2107074856758117,0.9665163159370422,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757049918174744,1.0,1.0,0.0,1.0,-2.9659886360168457,2.9659814834594727,7.069879302434856e-06,2.2895760536193848,0.8923057317733765,0.8923057317733765,0.0,168.65109252929688,173.0,35819.07421875,0.0,2344.20458984375,1.0,280.9422607421875,283.2848205566406,291.0267333984375,293.32672119140625,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060341119766236,1.0,0.0,0.0,3.6484010219573975,3.648425102233887,8.881747817213181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.3701171875,0.0,1535.599365234375,1895.4371337890625,0.0,3459.7626953125,0.9053164124488832,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186700940132141,0.3679991662502289,0.3342099785804748,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872747421264,0.552758514881134,0.5253764986991882,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670903205872,0.4921277165412903,0.3453245759010315,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747302055358887,0.3117040693759918,0.2988105118274688,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.682603120803833,0.2107074856758117,0.9665163159370422,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757049918174744,1.0,1.0,0.0,1.0,-2.9659886360168457,2.9659814834594727,7.069879302434856e-06,2.2895760536193848,0.8923057317733765,0.8923057317733765,0.0,168.65109252929688,173.0,35819.07421875,0.0,2344.20458984375,1.0,280.9422607421875,283.2848205566406,291.0267333984375,293.32672119140625,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060341119766236,1.0,0.0,0.0,3.6484010219573975,3.648425102233887,8.881747817213181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.3701171875,0.0,1535.599365234375,1895.4371337890625,0.0,3459.7626953125,0.9053164124488832,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176641464233398,0.3680589497089386,0.3340648114681244,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370146989822388,0.552825927734375,0.5251988768577576,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983476758003235,0.4942161738872528,0.3466138243675232,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739443182945251,0.3120093941688537,0.2989499270915985,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816235780715942,0.2107102125883102,0.9659641981124878,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.576288104057312,1.0,1.0,0.0,1.0,-2.9666476249694824,2.9666404724121094,7.072780135786161e-06,2.289980411529541,0.8924976587295532,0.8924976587295532,0.0,169.4400177001953,173.0,35155.44140625,0.0,2349.38818359375,1.0,281.1986694335937,283.4854736328125,290.97857666015625,293.1669311523437,293.1499938964844,293.1499938964844,281.25,36446.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932878971099854,1.0,0.0,0.0,3.64017391204834,3.640197992324829,8.841736303111247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.31494140625,0.0,1525.597900390625,1895.4371337890625,0.0,3340.941650390625,0.9034499526023864,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174633979797363,0.3684422671794891,0.3343352079391479,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366651177406312,0.5532918572425842,0.525523841381073,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992962837219238,0.4966343939304352,0.3482319116592407,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.773939847946167,0.3125980496406555,0.2994194626808166,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814320087432861,0.2109719216823578,0.9667332768440248,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771508812904358,1.0,1.0,0.0,1.0,-2.970792055130005,2.970784902572632,7.092376563377911e-06,2.2931020259857178,0.8921370506286621,0.8921370506286621,0.0,169.95265197753906,176.0,35115.6640625,0.0,2359.468505859375,1.0,281.2417907714844,283.5468444824219,290.9991760253906,293.2280578613281,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867763876914978,1.0,0.0,0.0,3.634773969650269,3.6347978115081774,8.815522960503586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.94091796875,0.0,1518.8494873046875,1895.4371337890625,0.0,3280.0478515625,0.9021335244178772,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175667524337769,0.3696904182434082,0.3353235423564911,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366254806518556,0.5548542737960815,0.5268087387084961,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016942381858826,0.5019950270652771,0.3518374860286712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745227813720703,0.3142625391483307,0.3008531033992767,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.681784987449646,0.211979478597641,0.970615804195404,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795580744743347,1.0,1.0,0.0,1.0,-2.9842422008514404,2.9842350482940674,7.1565686994290445e-06,2.3034088611602783,0.8951613306999207,0.8951613306999207,0.0,171.050537109375,179.0,34509.33984375,0.0,2389.46728515625,1.0,281.5416259765625,283.80865478515625,291.0037536621094,293.18817138671875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726291656494141,1.0,0.0,0.0,3.63193416595459,3.6319580078125,8.801754347587121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.05419921875,0.0,1513.5574951171875,1895.4371337890625,0.0,3147.47216796875,0.9013029932975768,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175667524337769,0.3696904182434082,0.3353235423564911,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366254806518556,0.5548542737960815,0.5268087387084961,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016942381858826,0.5019950270652771,0.3518374860286712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745227813720703,0.3142625391483307,0.3008531033992767,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.681784987449646,0.211979478597641,0.970615804195404,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795580744743347,1.0,1.0,0.0,1.0,-2.9842422008514404,2.9842350482940674,7.1565686994290445e-06,2.3034088611602783,0.8951613306999207,0.8951613306999207,0.0,171.050537109375,179.0,34509.33984375,0.0,2389.46728515625,1.0,281.5416259765625,283.80865478515625,291.0037536621094,293.18817138671875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726291656494141,1.0,0.0,0.0,3.63193416595459,3.6319580078125,8.801754347587121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.05419921875,0.0,1513.5574951171875,1895.4371337890625,0.0,3147.47216796875,0.9013029932975768,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.817949116230011,0.371383398771286,0.3367680311203003,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369089603424072,0.5569863319396973,0.5287096500396729,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412804603576,0.5078571438789368,0.3558350801467895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754549980163574,0.3163805902004242,0.302775114774704,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826546788215637,0.2134504169225692,0.9768482446670532,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582767128944397,1.0,1.0,0.0,1.0,-3.0028674602508545,3.0028600692749023,7.246154382301029e-06,2.317774534225464,0.901326298713684,0.901326298713684,0.0,172.42271423339844,182.0,33957.80078125,0.0,2430.6376953125,1.0,281.8416442871094,284.06707763671875,291.00982666015625,293.159912109375,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623626828193665,1.0,0.0,0.0,3.6410202980041504,3.641044139862061,8.845848924465827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.52734375,0.0,1521.21533203125,1895.4371337890625,0.0,3051.16552734375,0.9031137228012084,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.817949116230011,0.371383398771286,0.3367680311203003,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369089603424072,0.5569863319396973,0.5287096500396729,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412804603576,0.5078571438789368,0.3558350801467895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754549980163574,0.3163805902004242,0.302775114774704,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826546788215637,0.2134504169225692,0.9768482446670532,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582767128944397,1.0,1.0,0.0,1.0,-3.0028674602508545,3.0028600692749023,7.246154382301029e-06,2.317774534225464,0.901326298713684,0.901326298713684,0.0,172.42271423339844,182.0,33957.80078125,0.0,2430.6376953125,1.0,281.8416442871094,284.06707763671875,291.00982666015625,293.159912109375,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623626828193665,1.0,0.0,0.0,3.6410202980041504,3.641044139862061,8.845848924465827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.52734375,0.0,1521.21533203125,1895.4371337890625,0.0,3051.16552734375,0.9031137228012084,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156291246414185,0.3711450099945068,0.3372448980808258,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337762594223022,0.5571384429931641,0.5296187400817871,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935730457306,0.5117767453193665,0.3590863645076751,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739686965942383,0.317369669675827,0.3042053878307342,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387722492218,0.214165598154068,0.9818978309631348,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861352682113647,1.0,1.0,0.0,1.0,-3.0162479877471924,3.01624059677124,7.311422450584359e-06,2.328336000442505,0.901184618473053,0.901184618473053,0.0,175.33447265625,185.0,34723.34765625,0.0,2470.3857421875,1.0,281.5578308105469,283.83612060546875,291.1092224121094,293.3863525390625,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818397521972656,1.0,0.0,0.0,3.648030996322632,3.648054838180542,8.879945880835294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.65185546875,0.0,1529.7579345703125,1895.4371337890625,0.0,3233.819580078125,0.9047157168388368,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156291246414185,0.3711450099945068,0.3372448980808258,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337762594223022,0.5571384429931641,0.5296187400817871,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935730457306,0.5117767453193665,0.3590863645076751,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739686965942383,0.317369669675827,0.3042053878307342,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387722492218,0.214165598154068,0.9818978309631348,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861352682113647,1.0,1.0,0.0,1.0,-3.0162479877471924,3.01624059677124,7.311422450584359e-06,2.328336000442505,0.901184618473053,0.901184618473053,0.0,175.33447265625,185.0,34723.34765625,0.0,2470.3857421875,1.0,281.5578308105469,283.83612060546875,291.1092224121094,293.3863525390625,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818397521972656,1.0,0.0,0.0,3.648030996322632,3.648054838180542,8.879945880835294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.65185546875,0.0,1529.7579345703125,1895.4371337890625,0.0,3233.819580078125,0.9047157168388368,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095606565475464,0.3692017495632171,0.3359749019145965,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719252586364,0.5552433133125305,0.5284169912338257,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995749354362488,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690531015396118,0.3170129358768463,0.3043212294578552,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676788866519928,0.2137700915336609,0.9821047782897948,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886862874031067,1.0,1.0,0.0,1.0,-3.015947103500366,3.015939950942993,7.31027375877602e-06,2.3282358646392822,0.8976478576660156,0.8976478576660156,0.0,179.86004638671875,188.0,35357.73828125,0.0,2493.098388671875,1.0,281.2582397460937,283.5795288085937,291.1055603027344,293.4483642578125,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003962278366089,1.0,0.0,0.0,3.646258354187012,3.646282434463501,8.8713181867206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.75732421875,0.0,1529.5302734375,1895.4371337890625,0.0,3407.27783203125,0.904468834400177,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095606565475464,0.3692017495632171,0.3359749019145965,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719252586364,0.5552433133125305,0.5284169912338257,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995749354362488,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690531015396118,0.3170129358768463,0.3043212294578552,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676788866519928,0.2137700915336609,0.9821047782897948,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886862874031067,1.0,1.0,0.0,1.0,-3.015947103500366,3.015939950942993,7.31027375877602e-06,2.3282358646392822,0.8976478576660156,0.8976478576660156,0.0,179.86004638671875,188.0,35357.73828125,0.0,2493.098388671875,1.0,281.2582397460937,283.5795288085937,291.1055603027344,293.4483642578125,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003962278366089,1.0,0.0,0.0,3.646258354187012,3.646282434463501,8.8713181867206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.75732421875,0.0,1529.5302734375,1895.4371337890625,0.0,3407.27783203125,0.904468834400177,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065030574798584,0.3686681389808655,0.3352572917938232,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922126054763794,0.5546371936798096,0.5276160836219788,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974938988685608,0.5155344009399414,0.3618576526641845,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665923237800598,0.3169784545898437,0.3042009174823761,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743966341018677,0.2136083096265792,0.9812867045402528,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896928906440735,1.0,1.0,0.0,1.0,-3.0140483379364014,3.0140411853790283,7.300892320927232e-06,2.326693296432495,0.8992053270339966,0.8992053270339966,0.0,181.9982452392578,188.0,34676.63671875,0.0,2500.545166015625,1.0,281.50128173828125,283.75506591796875,291.003173828125,293.2039489746094,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924237489700317,1.0,0.0,0.0,3.645945072174072,3.6459691524505615,8.869794214660942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.720703125,0.0,1528.669677734375,1895.4371337890625,0.0,3332.866943359375,0.9044164419174194,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048735857009888,0.3687185645103454,0.3351573348045349,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200072884559632,0.5546507239341736,0.5274567604064941,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969270586967468,0.517682671546936,0.3632339537143707,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653501033782959,0.3173198401927948,0.3044355511665344,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731203198432922,0.2137221395969391,0.9815466403961182,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907987356185913,1.0,1.0,0.0,1.0,-3.0159788131713867,3.0159716606140137,7.3100482040899806e-06,2.32809853553772,0.9002963304519653,0.9002963304519653,0.0,183.4527130126953,191.0,34603.59765625,0.0,2511.651123046875,1.0,281.54229736328125,283.806396484375,290.9847717285156,293.20660400390625,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865774273872375,1.0,0.0,0.0,3.648134708404541,3.6481587886810303,8.880451787263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4609375,0.0,1530.528076171875,1895.4371337890625,0.0,3278.185791015625,0.904820442199707,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009067177772522,0.3674825131893158,0.3345829546451568,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151147603988647,0.5533965826034546,0.5268378853797913,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950498104095459,0.520547091960907,0.3656459152698517,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624066472053528,0.3172744214534759,0.3047729730606079,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701915860176086,0.2134685963392257,0.9818556308746338,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929560661315918,1.0,1.0,0.0,1.0,-3.018231153488159,3.018224000930786,7.321255907299928e-06,2.32995867729187,0.8967695236206055,0.8967695236206055,0.0,186.72520446777344,194.0,35214.33984375,0.0,2532.722900390625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3694152832031,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963584899902344,1.0,0.0,0.0,3.6448357105255127,3.644859790802002,8.864397500474297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.48388671875,0.0,1528.2991943359375,1895.4371337890625,0.0,3369.61669921875,0.904185712337494,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009067177772522,0.3674825131893158,0.3345829546451568,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151147603988647,0.5533965826034546,0.5268378853797913,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950498104095459,0.520547091960907,0.3656459152698517,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624066472053528,0.3172744214534759,0.3047729730606079,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701915860176086,0.2134685963392257,0.9818556308746338,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929560661315918,1.0,1.0,0.0,1.0,-3.018231153488159,3.018224000930786,7.321255907299928e-06,2.32995867729187,0.8967695236206055,0.8967695236206055,0.0,186.72520446777344,194.0,35214.33984375,0.0,2532.722900390625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3694152832031,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963584899902344,1.0,0.0,0.0,3.6448357105255127,3.644859790802002,8.864397500474297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.48388671875,0.0,1528.2991943359375,1895.4371337890625,0.0,3369.61669921875,0.904185712337494,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.797220766544342,0.3671897351741791,0.3339990675449371,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530166625976562,0.5261399149894714,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934835195541382,0.5244324803352356,0.3680684268474579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596817016601562,0.3177172541618347,0.3050308227539062,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674220561981201,0.2135251015424728,0.9817240238189696,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949335098266602,1.0,1.0,0.0,1.0,-3.0197432041168213,3.019735813140869,7.328272658924106e-06,2.330989360809326,0.899224042892456,0.899224042892456,0.0,189.7739105224609,197.0,34448.453125,0.0,2551.287841796875,1.0,281.5421447753906,283.7977294921875,290.9778747558594,293.1817932128906,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817254304885864,1.0,0.0,0.0,3.645385980606079,3.645410060882568,8.867073688634264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.81591796875,0.0,1527.7421875,1895.4371337890625,0.0,3232.748291015625,0.90423184633255,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.797220766544342,0.3671897351741791,0.3339990675449371,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530166625976562,0.5261399149894714,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934835195541382,0.5244324803352356,0.3680684268474579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596817016601562,0.3177172541618347,0.3050308227539062,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674220561981201,0.2135251015424728,0.9817240238189696,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949335098266602,1.0,1.0,0.0,1.0,-3.0197432041168213,3.019735813140869,7.328272658924106e-06,2.330989360809326,0.899224042892456,0.899224042892456,0.0,189.7739105224609,197.0,34448.453125,0.0,2551.287841796875,1.0,281.5421447753906,283.7977294921875,290.9778747558594,293.1817932128906,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817254304885864,1.0,0.0,0.0,3.645385980606079,3.645410060882568,8.867073688634264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.81591796875,0.0,1527.7421875,1895.4371337890625,0.0,3232.748291015625,0.90423184633255,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962955832481384,0.3681992590427398,0.3347272276878357,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819094657898,0.5541189312934875,0.5269410014152527,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946717381477356,0.529677152633667,0.3715559840202331,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759270191192627,0.3191398382186889,0.306226372718811,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908860206604,0.214386910200119,0.985023558139801,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974947810173035,1.0,1.0,0.0,1.0,-3.031169176101685,3.0311617851257324,7.383659067272674e-06,2.3397350311279297,0.9048642516136168,0.9048642516136168,0.0,191.67648315429688,200.0,33753.33984375,0.0,2582.822265625,1.0,281.841796875,284.045654296875,290.9686889648437,293.1098937988281,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651912808418274,1.0,0.0,0.0,3.655377149581909,3.6554012298583984,8.915745866033831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.248046875,0.0,1537.0009765625,1895.4371337890625,0.0,3077.699951171875,0.9063027501106262,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962955832481384,0.3681992590427398,0.3347272276878357,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819094657898,0.5541189312934875,0.5269410014152527,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946717381477356,0.529677152633667,0.3715559840202331,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759270191192627,0.3191398382186889,0.306226372718811,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908860206604,0.214386910200119,0.985023558139801,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974947810173035,1.0,1.0,0.0,1.0,-3.031169176101685,3.0311617851257324,7.383659067272674e-06,2.3397350311279297,0.9048642516136168,0.9048642516136168,0.0,191.67648315429688,200.0,33753.33984375,0.0,2582.822265625,1.0,281.841796875,284.045654296875,290.9686889648437,293.1098937988281,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651912808418274,1.0,0.0,0.0,3.655377149581909,3.6554012298583984,8.915745866033831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.248046875,0.0,1537.0009765625,1895.4371337890625,0.0,3077.699951171875,0.9063027501106262,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937360405921936,0.3675682842731476,0.3348123431205749,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258761882782,0.5536252856254578,0.5271831154823303,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351771354675,0.5331671237945557,0.3744980096817016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576607465744019,0.319677323102951,0.3071948885917663,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654061675071716,0.2147043496370315,0.9881311058998108,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002398133277893,1.0,1.0,0.0,1.0,-3.0400140285491943,3.040006637573242,7.427287982864072e-06,2.3467633724212646,0.904074251651764,0.904074251651764,0.0,194.58995056152344,203.0,34408.6640625,0.0,2614.832275390625,1.0,281.5577392578125,283.8072814941406,291.0838317871094,293.3388366699219,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796455264091492,1.0,0.0,0.0,3.661743402481079,3.661767482757568,8.94682784746692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.130859375,0.0,1545.1859130859375,1895.4371337890625,0.0,3213.2587890625,0.9077921509742736,1.0,0.0,3.0,1.0,0.0
