time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937360405921936,0.3675682842731476,0.3348123431205749,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258761882782,0.5536252856254578,0.5271831154823303,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351771354675,0.5331671237945557,0.3744980096817016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576607465744019,0.319677323102951,0.3071948885917663,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654061675071716,0.2147043496370315,0.9881311058998108,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002398133277893,1.0,1.0,0.0,1.0,-3.0400140285491943,3.040006637573242,7.427287982864072e-06,2.3467633724212646,0.904074251651764,0.904074251651764,0.0,194.58995056152344,203.0,34408.6640625,0.0,2614.832275390625,1.0,281.5577392578125,283.8072814941406,291.0838317871094,293.3388366699219,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796455264091492,1.0,0.0,0.0,3.661743402481079,3.661767482757568,8.94682784746692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.130859375,0.0,1545.1859130859375,1895.4371337890625,0.0,3213.2587890625,0.9077921509742736,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911921739578247,0.366602212190628,0.3342343866825104,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034613370895386,0.5526238083839417,0.5265796184539795,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925889134407043,0.5342314839363098,0.3754669427871704,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558115124702454,0.3194593787193298,0.3072360157966614,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636506915092468,0.2144801169633865,0.9881346821784972,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013653874397278,1.0,1.0,0.0,1.0,-3.039818525314331,3.039811134338379,7.426492175000021e-06,2.346679925918579,0.9016584753990172,0.9016584753990172,0.0,196.6365203857422,203.0,34993.203125,0.0,2625.06396484375,1.0,281.3008728027344,283.6061706542969,291.1269836425781,293.4877624511719,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906012177467346,1.0,0.0,0.0,3.661569833755493,3.6615939140319824,8.945980312091706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.30810546875,0.0,1546.028076171875,1895.4371337890625,0.0,3315.82958984375,0.9078019857406616,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879818081855774,0.3653504252433777,0.3332771062850952,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000412821769714,0.5512539744377136,0.5255047678947449,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903728127479553,0.5349949598312378,0.3761210143566131,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7534002661705017,0.3189818263053894,0.3069701492786407,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613283753395081,0.2140288800001144,0.9869700074195862,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022511124610901,1.0,1.0,0.0,1.0,-3.0364468097686768,3.0364394187927246,7.410134458041284e-06,2.344122886657715,0.8997971415519714,0.8997971415519714,0.0,198.9603271484375,206.0,34949.98828125,0.0,2630.6123046875,1.0,281.2580261230469,283.54522705078125,291.10089111328125,293.4155578613281,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895384669303894,1.0,0.0,0.0,3.658347606658936,3.658371686935425,8.930242074711714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.2998046875,0.0,1543.3355712890625,1895.4371337890625,0.0,3360.52587890625,0.9072008728981018,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813858985900879,0.3625124394893646,0.3310253918170929,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843902587891,0.5480242967605591,0.522820234298706,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857849836349487,0.5361323952674866,0.3771407306194305,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748362123966217,0.3176307380199432,0.3060171604156494,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563557982444763,0.2127436697483062,0.9827166199684144,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.603465735912323,1.0,1.0,0.0,1.0,-3.025484800338745,3.025477409362793,7.35677622287767e-06,2.335680723190308,0.892650306224823,0.892650306224823,0.0,203.51795959472656,209.0,35550.96875,0.0,2633.0849609375,1.0,280.9582214355469,283.2933349609375,291.0889892578125,293.4429016113281,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064254760742188,1.0,0.0,0.0,3.643568992614746,3.6435930728912354,8.858236810738163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.82666015625,0.0,1529.142578125,1895.4371337890625,0.0,3463.4013671875,0.904103457927704,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813858985900879,0.3625124394893646,0.3310253918170929,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843902587891,0.5480242967605591,0.522820234298706,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857849836349487,0.5361323952674866,0.3771407306194305,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748362123966217,0.3176307380199432,0.3060171604156494,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563557982444763,0.2127436697483062,0.9827166199684144,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.603465735912323,1.0,1.0,0.0,1.0,-3.025484800338745,3.025477409362793,7.35677622287767e-06,2.335680723190308,0.892650306224823,0.892650306224823,0.0,203.51795959472656,209.0,35550.96875,0.0,2633.0849609375,1.0,280.9582214355469,283.2933349609375,291.0889892578125,293.4429016113281,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064254760742188,1.0,0.0,0.0,3.643568992614746,3.6435930728912354,8.858236810738163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.82666015625,0.0,1529.142578125,1895.4371337890625,0.0,3463.4013671875,0.904103457927704,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770856022834778,0.3613844215869903,0.3296243846416473,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.546497642993927,0.5209571719169617,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479617118835,0.5391054749488831,0.3788664638996124,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450780868530273,0.3172454833984375,0.3054386079311371,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529338359832764,0.21209417283535,0.9792370200157166,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044855117797852,1.0,1.0,0.0,1.0,-3.018742561340332,3.018735408782959,7.323542831727536e-06,2.330270767211914,0.8910735249519348,0.8910735249519348,0.0,206.6995086669922,212.0,34499.2890625,0.0,2636.54638671875,1.0,281.2420654296875,283.5101928710937,290.9854431152344,293.2008056640625,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88755863904953,1.0,0.0,0.0,3.630251407623291,3.630275249481201,8.793600159151538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.0859375,0.0,1513.80322265625,1895.4371337890625,0.0,3287.369140625,0.9011045694351196,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770856022834778,0.3613844215869903,0.3296243846416473,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.546497642993927,0.5209571719169617,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479617118835,0.5391054749488831,0.3788664638996124,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450780868530273,0.3172454833984375,0.3054386079311371,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529338359832764,0.21209417283535,0.9792370200157166,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044855117797852,1.0,1.0,0.0,1.0,-3.018742561340332,3.018735408782959,7.323542831727536e-06,2.330270767211914,0.8910735249519348,0.8910735249519348,0.0,206.6995086669922,212.0,34499.2890625,0.0,2636.54638671875,1.0,281.2420654296875,283.5101928710937,290.9854431152344,293.2008056640625,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88755863904953,1.0,0.0,0.0,3.630251407623291,3.630275249481201,8.793600159151538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.0859375,0.0,1513.80322265625,1895.4371337890625,0.0,3287.369140625,0.9011045694351196,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758509516716003,0.3618093132972717,0.3297809958457947,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.5467169284820557,0.5208775401115417,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843812346458435,0.5437279939651489,0.3818788230419159,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443179488182068,0.3180761039257049,0.3060274422168731,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519948244094849,0.2124530225992202,0.98007732629776,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061846017837524,1.0,1.0,0.0,1.0,-3.024163722991944,3.024156332015991,7.349584393523401e-06,2.334334135055542,0.8928403854370117,0.8928403854370117,0.0,208.42938232421875,215.0,33682.8671875,0.0,2655.904541015625,1.0,281.54156494140625,283.7591857910156,290.9784240722656,293.1168212890625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666198253631592,1.0,0.0,0.0,3.6252944469451904,3.6253182888031006,8.769602004576882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.34130859375,0.0,1506.691162109375,1895.4371337890625,0.0,3091.10107421875,0.8998523354530334,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758509516716003,0.3618093132972717,0.3297809958457947,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.5467169284820557,0.5208775401115417,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843812346458435,0.5437279939651489,0.3818788230419159,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443179488182068,0.3180761039257049,0.3060274422168731,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519948244094849,0.2124530225992202,0.98007732629776,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061846017837524,1.0,1.0,0.0,1.0,-3.024163722991944,3.024156332015991,7.349584393523401e-06,2.334334135055542,0.8928403854370117,0.8928403854370117,0.0,208.42938232421875,215.0,33682.8671875,0.0,2655.904541015625,1.0,281.54156494140625,283.7591857910156,290.9784240722656,293.1168212890625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666198253631592,1.0,0.0,0.0,3.6252944469451904,3.6253182888031006,8.769602004576882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.34130859375,0.0,1506.691162109375,1895.4371337890625,0.0,3091.10107421875,0.8998523354530334,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757537364959717,0.3629477918148041,0.3307017087936401,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478610396385193,0.5218006372451782,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.5491285920143127,0.3855304419994354,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445996403694153,0.3196070492267608,0.3073636293411255,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522161960601807,0.2134772092103958,0.984176218509674,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086653470993042,1.0,1.0,0.0,1.0,-3.037297487258911,3.037290096282959,7.413470029860036e-06,2.344433546066284,0.897570013999939,0.897570013999939,0.0,209.89259338378903,218.0,32955.72265625,0.0,2688.915771484375,1.0,281.8415832519531,284.00787353515625,291.0044860839844,293.0916442871094,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502143025398254,1.0,0.0,0.0,3.6306636333465576,3.6306872367858887,8.795596500021929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.89013671875,0.0,1510.537841796875,1895.4371337890625,0.0,2937.27783203125,0.9008630514144896,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757537364959717,0.3629477918148041,0.3307017087936401,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478610396385193,0.5218006372451782,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.5491285920143127,0.3855304419994354,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445996403694153,0.3196070492267608,0.3073636293411255,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522161960601807,0.2134772092103958,0.984176218509674,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086653470993042,1.0,1.0,0.0,1.0,-3.037297487258911,3.037290096282959,7.413470029860036e-06,2.344433546066284,0.897570013999939,0.897570013999939,0.0,209.89259338378903,218.0,32955.72265625,0.0,2688.915771484375,1.0,281.8415832519531,284.00787353515625,291.0044860839844,293.0916442871094,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502143025398254,1.0,0.0,0.0,3.6306636333465576,3.6306872367858887,8.795596500021929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.89013671875,0.0,1510.537841796875,1895.4371337890625,0.0,2937.27783203125,0.9008630514144896,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757423520088196,0.3636541962623596,0.3312682807445526,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860389590263367,0.5486209988594055,0.5224328637123108,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.887279212474823,0.5519894361495972,0.3874474465847015,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448075413703918,0.3205223977565765,0.3081760108470917,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524509191513062,0.2141443789005279,0.9869663715362548,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101494431495667,1.0,1.0,0.0,1.0,-3.045372009277344,3.045364618301392,7.452942554664332e-06,2.350667715072632,0.9017162322998048,0.9017162322998048,0.0,210.74191284179688,218.0,32309.5859375,0.0,2709.07080078125,1.0,282.0982666015625,284.2007751464844,290.990234375,292.9869079589844,293.1499938964844,293.1499938964844,282.1499938964844,35671.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409549593925476,1.0,0.0,0.0,3.637309074401856,3.6373329162597656,8.827824444779253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.93359375,0.0,1516.643310546875,1895.4371337890625,0.0,2850.638671875,0.9022753834724426,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759766578674316,0.3644780814647674,0.3320224583148956,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861145973205566,0.5495269894599915,0.523286759853363,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884913325309753,0.5549811720848083,0.3895333409309387,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452170848846436,0.3215489685535431,0.309140145778656,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529034972190857,0.2149202227592468,0.9903820753097534,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118097305297852,1.0,1.0,0.0,1.0,-3.055076360702514,3.0550687313079834,7.500527772208443e-06,2.358162641525269,0.9052221179008484,0.9052221179008484,0.0,211.5487823486328,221.0,32268.158203125,0.0,2732.30078125,1.0,282.1417541503906,284.2535400390625,291.0303039550781,293.0763244628906,293.1499938964844,293.1499938964844,281.8500061035156,35540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377120494842529,1.0,0.0,0.0,3.647047519683838,3.647071361541748,8.875158528098837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.4111328125,0.0,1526.4521484375,1895.4371337890625,0.0,2820.346435546875,0.904323399066925,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739580869674683,0.3640708029270172,0.3323573768138885,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571144104004,0.5492030382156372,0.5237602591514587,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586750507354736,0.3926768898963928,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441107630729675,0.3223043382167816,0.31037637591362,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520680785179138,0.2155649065971374,0.9952179789543152,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150064468383789,1.0,1.0,0.0,1.0,-3.067144632339477,3.0671370029449463,7.560487119917525e-06,2.367723226547241,0.9063700437545776,0.9063700437545776,0.0,214.6810913085937,224.0,32919.97265625,0.0,2772.48876953125,1.0,281.8577575683594,284.0111083984375,291.15142822265625,293.3175048828125,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563345670700073,1.0,0.0,0.0,3.660572290420532,3.6605961322784415,8.941105988924392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.1318359375,0.0,1542.4300537109375,1895.4371337890625,0.0,2994.633056640625,0.907398760318756,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739580869674683,0.3640708029270172,0.3323573768138885,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571144104004,0.5492030382156372,0.5237602591514587,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586750507354736,0.3926768898963928,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441107630729675,0.3223043382167816,0.31037637591362,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520680785179138,0.2155649065971374,0.9952179789543152,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150064468383789,1.0,1.0,0.0,1.0,-3.067144632339477,3.0671370029449463,7.560487119917525e-06,2.367723226547241,0.9063700437545776,0.9063700437545776,0.0,214.6810913085937,224.0,32919.97265625,0.0,2772.48876953125,1.0,281.8577575683594,284.0111083984375,291.15142822265625,293.3175048828125,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563345670700073,1.0,0.0,0.0,3.660572290420532,3.6605961322784415,8.941105988924392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.1318359375,0.0,1542.4300537109375,1895.4371337890625,0.0,2994.633056640625,0.907398760318756,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688868641853333,0.3619870245456695,0.3309549391269684,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368302345276,0.5468637347221375,0.5221336483955383,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427700042725,0.5605543851852417,0.3943511247634887,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404583692550659,0.3216853439807892,0.3102526068687439,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487293243408203,0.2150768637657165,0.9950484037399292,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173179149627686,1.0,1.0,0.0,1.0,-3.0651750564575195,3.0651674270629883,7.55109704186907e-06,2.36633563041687,0.9041317105293274,0.9041317105293274,0.0,219.3414306640625,227.0,33538.32421875,0.0,2792.940673828125,1.0,281.55816650390625,283.7488098144531,291.163330078125,293.3927001953125,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746784329414368,1.0,0.0,0.0,3.6649670600891113,3.6649911403656006,8.962588253780268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.42919921875,0.0,1549.1439208984375,1895.4371337890625,0.0,3166.69140625,0.9085386395454408,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688868641853333,0.3619870245456695,0.3309549391269684,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368302345276,0.5468637347221375,0.5221336483955383,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427700042725,0.5605543851852417,0.3943511247634887,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404583692550659,0.3216853439807892,0.3102526068687439,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487293243408203,0.2150768637657165,0.9950484037399292,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173179149627686,1.0,1.0,0.0,1.0,-3.0651750564575195,3.0651674270629883,7.55109704186907e-06,2.36633563041687,0.9041317105293274,0.9041317105293274,0.0,219.3414306640625,227.0,33538.32421875,0.0,2792.940673828125,1.0,281.55816650390625,283.7488098144531,291.163330078125,293.3927001953125,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746784329414368,1.0,0.0,0.0,3.6649670600891113,3.6649911403656006,8.962588253780268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.42919921875,0.0,1549.1439208984375,1895.4371337890625,0.0,3166.69140625,0.9085386395454408,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632440328598022,0.3593842983245849,0.3289028108119964,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720727562904358,0.5437540411949158,0.5195531249046326,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618424415588379,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361833453178406,0.3204425573348999,0.3093990385532379,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446408033370972,0.2139787524938583,0.9916449189186096,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187635064125061,1.0,1.0,0.0,1.0,-3.055835008621216,3.055827617645264,7.505207122449065e-06,2.35914945602417,0.8994052410125732,0.8994052410125732,0.0,224.0324249267578,230.0,34286.3828125,0.0,2798.842529296875,1.0,281.2581481933594,283.5007629394531,291.1498107910156,293.4275817871094,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887962818145752,1.0,0.0,0.0,3.659564733505249,3.659589052200317,8.9361856225878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.1376953125,0.0,1545.0816650390625,1895.4371337890625,0.0,3291.15087890625,0.9075075387954712,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632440328598022,0.3593842983245849,0.3289028108119964,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720727562904358,0.5437540411949158,0.5195531249046326,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618424415588379,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361833453178406,0.3204425573348999,0.3093990385532379,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446408033370972,0.2139787524938583,0.9916449189186096,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187635064125061,1.0,1.0,0.0,1.0,-3.055835008621216,3.055827617645264,7.505207122449065e-06,2.35914945602417,0.8994052410125732,0.8994052410125732,0.0,224.0324249267578,230.0,34286.3828125,0.0,2798.842529296875,1.0,281.2581481933594,283.5007629394531,291.1498107910156,293.4275817871094,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887962818145752,1.0,0.0,0.0,3.659564733505249,3.659589052200317,8.9361856225878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.1376953125,0.0,1545.0816650390625,1895.4371337890625,0.0,3291.15087890625,0.9075075387954712,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595603466033936,0.3583709597587585,0.3276359438896179,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422324538230896,0.5177246928215027,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791433572769165,0.5649211406707764,0.3972731828689575,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333513498306274,0.3201025426387787,0.3088819980621338,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418008804321289,0.2134572863578796,0.9888258576393129,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199600100517273,1.0,1.0,0.0,1.0,-3.050260305404663,3.050252676010132,7.477392045984743e-06,2.3546533584594727,0.8999836444854736,0.8999836444854736,0.0,227.33917236328125,233.0,33236.07421875,0.0,2804.989013671875,1.0,281.542236328125,283.7122802734375,291.0378112792969,293.1796264648437,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699561357498169,1.0,0.0,0.0,3.655790090560913,3.6558141708374015,8.917759828364069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.1865234375,0.0,1540.2249755859375,1895.4371337890625,0.0,3122.399169921875,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595603466033936,0.3583709597587585,0.3276359438896179,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422324538230896,0.5177246928215027,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791433572769165,0.5649211406707764,0.3972731828689575,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333513498306274,0.3201025426387787,0.3088819980621338,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418008804321289,0.2134572863578796,0.9888258576393129,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199600100517273,1.0,1.0,0.0,1.0,-3.050260305404663,3.050252676010132,7.477392045984743e-06,2.3546533584594727,0.8999836444854736,0.8999836444854736,0.0,227.33917236328125,233.0,33236.07421875,0.0,2804.989013671875,1.0,281.542236328125,283.7122802734375,291.0378112792969,293.1796264648437,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699561357498169,1.0,0.0,0.0,3.655790090560913,3.6558141708374015,8.917759828364069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.1865234375,0.0,1540.2249755859375,1895.4371337890625,0.0,3122.399169921875,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584306001663208,0.357814073562622,0.3273824453353882,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665400743484497,0.5414825677871704,0.5172613263130188,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789302706718445,0.5663493871688843,0.3984862267971039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325311899185181,0.3199845552444458,0.3089234232902527,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409639716148376,0.2132778465747833,0.9885319471359252,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207015514373779,1.0,1.0,0.0,1.0,-3.050556182861328,3.050548553466797,7.47891408536816e-06,2.3549118041992188,0.8974403738975525,0.8974403738975525,0.0,228.60499572753903,233.0,33985.91796875,0.0,2812.16259765625,1.0,281.298583984375,283.54058837890625,291.1164245605469,293.380859375,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748540878295898,1.0,0.0,0.0,3.652565956115722,3.652590036392212,8.902038075575547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.5126953125,0.0,1537.3289794921875,1895.4371337890625,0.0,3168.338623046875,0.9059253334999084,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566361427307129,0.3568649291992187,0.3267234563827514,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645449876785278,0.54033362865448,0.5163885354995728,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779935836791992,0.5673267245292664,0.399320900440216,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312111854553223,0.3196126222610473,0.3087317943572998,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396901607513428,0.2129192650318145,0.9875636696815492,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213504076004028,1.0,1.0,0.0,1.0,-3.048328161239624,3.048320770263672,7.468107014574343e-06,2.3532397747039795,0.8952752947807312,0.8952752947807312,0.0,230.27444458007807,236.0,34001.3984375,0.0,2816.40625,1.0,281.2576599121094,283.4890441894531,291.12750244140625,293.3612670898437,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777360916137695,1.0,0.0,0.0,3.646673440933228,3.6466972827911377,8.873337833392725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.28759765625,0.0,1531.4854736328125,1895.4371337890625,0.0,3195.360595703125,0.9047038555145264,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539491057395935,0.3562169671058655,0.325873464345932,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614458441734314,0.5392695069313049,0.515103280544281,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825862884521,0.5707535743713379,0.4014359712600708,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292376756668091,0.3196251690387726,0.3085991740226745,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377499103546143,0.2127397805452346,0.9863866567611694,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227236986160278,1.0,1.0,0.0,1.0,-3.046719074249268,3.0467116832733154,7.459899734385544e-06,2.351860284805298,0.8957244753837585,0.8957244753837585,0.0,233.04237365722656,239.0,32981.01953125,0.0,2827.597900390625,1.0,281.5421142578125,283.70440673828125,291.0521545410156,293.1716003417969,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620077967643738,1.0,0.0,0.0,3.6404290199279785,3.640453100204468,8.842976058076601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.66357421875,0.0,1523.6334228515625,1895.4371337890625,0.0,3047.836669921875,0.9032502770423888,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539491057395935,0.3562169671058655,0.325873464345932,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614458441734314,0.5392695069313049,0.515103280544281,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825862884521,0.5707535743713379,0.4014359712600708,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292376756668091,0.3196251690387726,0.3085991740226745,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377499103546143,0.2127397805452346,0.9863866567611694,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227236986160278,1.0,1.0,0.0,1.0,-3.046719074249268,3.0467116832733154,7.459899734385544e-06,2.351860284805298,0.8957244753837585,0.8957244753837585,0.0,233.04237365722656,239.0,32981.01953125,0.0,2827.597900390625,1.0,281.5421142578125,283.70440673828125,291.0521545410156,293.1716003417969,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620077967643738,1.0,0.0,0.0,3.6404290199279785,3.640453100204468,8.842976058076601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.66357421875,0.0,1523.6334228515625,1895.4371337890625,0.0,3047.836669921875,0.9032502770423888,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485987663269,0.3566893935203552,0.3261591792106628,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394424200057983,0.5150882601737976,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780229091644287,0.5754337310791016,0.4045507907867431,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287403345108032,0.3205248415470123,0.3093277215957641,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372479796409607,0.2133048623800277,0.9884513020515442,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246896386146545,1.0,1.0,0.0,1.0,-3.0541391372680664,3.0541317462921143,7.496102625736967e-06,2.357513427734375,0.8989204168319702,0.8989204168319702,0.0,234.9154815673828,242.0,32010.1875,0.0,2852.195068359375,1.0,281.8416748046875,283.93902587890625,291.0365905761719,293.0791320800781,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431030511856079,1.0,0.0,0.0,3.642268657684326,3.642292737960816,8.851915254126652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.57275390625,0.0,1524.0823974609375,1895.4371337890625,0.0,2870.720458984375,0.90352064371109,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485987663269,0.3566893935203552,0.3261591792106628,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394424200057983,0.5150882601737976,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780229091644287,0.5754337310791016,0.4045507907867431,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287403345108032,0.3205248415470123,0.3093277215957641,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372479796409607,0.2133048623800277,0.9884513020515442,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246896386146545,1.0,1.0,0.0,1.0,-3.0541391372680664,3.0541317462921143,7.496102625736967e-06,2.357513427734375,0.8989204168319702,0.8989204168319702,0.0,234.9154815673828,242.0,32010.1875,0.0,2852.195068359375,1.0,281.8416748046875,283.93902587890625,291.0365905761719,293.0791320800781,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431030511856079,1.0,0.0,0.0,3.642268657684326,3.642292737960816,8.851915254126652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.57275390625,0.0,1524.0823974609375,1895.4371337890625,0.0,2870.720458984375,0.90352064371109,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527846097946167,0.3576752245426178,0.3269872367382049,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.540285050868988,0.5157855749130249,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795759081840515,0.5806925296783447,0.4081355333328247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288463711738586,0.3219337165355682,0.3105965852737427,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374233365058899,0.2143564671278,0.992898404598236,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272664666175842,1.0,1.0,0.0,1.0,-3.0671496391296387,3.0671420097351074,7.560066023870604e-06,2.367540121078491,0.9047286510467528,0.9047286510467528,0.0,236.702392578125,245.0,31119.67578125,-0.0,2887.73681640625,1.0,282.1417236328125,284.17413330078125,291.0449523925781,293.02734375,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263155221939087,1.0,0.0,0.0,3.65327787399292,3.653301954269409,8.905508366296999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.80859375,0.0,1534.4658203125,1895.4371337890625,0.0,2714.17431640625,0.9058160781860352,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527846097946167,0.3576752245426178,0.3269872367382049,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.540285050868988,0.5157855749130249,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795759081840515,0.5806925296783447,0.4081355333328247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288463711738586,0.3219337165355682,0.3105965852737427,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374233365058899,0.2143564671278,0.992898404598236,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272664666175842,1.0,1.0,0.0,1.0,-3.0671496391296387,3.0671420097351074,7.560066023870604e-06,2.367540121078491,0.9047286510467528,0.9047286510467528,0.0,236.702392578125,245.0,31119.67578125,-0.0,2887.73681640625,1.0,282.1417236328125,284.17413330078125,291.0449523925781,293.02734375,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263155221939087,1.0,0.0,0.0,3.65327787399292,3.653301954269409,8.905508366296999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.80859375,0.0,1534.4658203125,1895.4371337890625,0.0,2714.17431640625,0.9058160781860352,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358095169067,0.3570897281169891,0.3270594179630279,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395525097846985,0.5157539248466492,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.879443347454071,0.5840795040130615,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278145551681519,0.3223929405212402,0.3114827871322632,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366583704948425,0.2147931903600692,0.9965343475341796,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299516558647156,1.0,1.0,0.0,1.0,-3.076096296310425,3.0760886669158936,7.604718575748848e-06,2.3746485710144043,0.9049771428108216,0.9049771428108216,0.0,239.6951599121093,248.0,31977.12890625,-0.0,2921.569091796875,1.0,281.8577880859375,283.9481811523437,291.1695251464844,293.2748413085937,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430488705635071,1.0,0.0,0.0,3.661824941635132,3.661849021911621,8.947226319833135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.0322265625,0.0,1544.8021240234375,1895.4371337890625,0.0,2870.2138671875,0.9077709317207336,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358095169067,0.3570897281169891,0.3270594179630279,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395525097846985,0.5157539248466492,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.879443347454071,0.5840795040130615,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278145551681519,0.3223929405212402,0.3114827871322632,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366583704948425,0.2147931903600692,0.9965343475341796,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299516558647156,1.0,1.0,0.0,1.0,-3.076096296310425,3.0760886669158936,7.604718575748848e-06,2.3746485710144043,0.9049771428108216,0.9049771428108216,0.0,239.6951599121093,248.0,31977.12890625,-0.0,2921.569091796875,1.0,281.8577880859375,283.9481811523437,291.1695251464844,293.2748413085937,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430488705635071,1.0,0.0,0.0,3.661824941635132,3.661849021911621,8.947226319833135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.0322265625,0.0,1544.8021240234375,1895.4371337890625,0.0,2870.2138671875,0.9077709317207336,1.0,0.0,3.0,1.0,0.0
