time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492934465408325,0.356229305267334,0.3265450596809387,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554297685623169,0.5385193824768066,0.5150858759880066,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784336447715759,0.5851253271102905,0.411946952342987,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265545129776001,0.3221675157546997,0.3115018606185913,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355800628662109,0.2146491557359695,0.9968459010124208,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310568451881409,1.0,1.0,0.0,1.0,-3.076212882995605,3.076205253601074,7.6054529927205294e-06,2.3748044967651367,0.9033989906311036,0.9033989906311036,0.0,241.7249298095703,248.0,32770.93359375,-0.0,2932.4541015625,1.0,281.6008605957031,283.7582092285156,291.2152404785156,293.4341125488281,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560782670974731,1.0,0.0,0.0,3.6634328365325928,3.663457155227661,8.955086627793207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.50390625,0.0,1547.432861328125,1895.4371337890625,0.0,2992.230224609375,0.908166766166687,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471097111701965,0.3551208972930908,0.3257054686546325,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530190587043762,0.5371658802032471,0.5140094757080078,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769373297691345,0.5858711004257202,0.4125903248786926,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248873114585876,0.3217033445835113,0.3112402260303497,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341086626052856,0.2142950445413589,0.9960779547691344,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319425702095032,1.0,1.0,0.0,1.0,-3.0734496116638184,3.073441982269287,7.591905614390271e-06,2.3727171421051025,0.9023043513298036,0.9023043513298036,0.0,243.9890594482422,251.0,32796.9140625,-0.0,2938.685791015625,1.0,281.5580139160156,283.70166015625,291.1880798339844,293.3713684082031,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631789684295654,1.0,0.0,0.0,3.6625492572784415,3.662573575973511,8.950767096393974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.08056640625,0.0,1547.174072265625,1895.4371337890625,0.0,3058.822509765625,0.9080668687820436,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425586581230164,0.3525571823120117,0.3237016499042511,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.5340140461921692,0.5113865733146667,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736948370933533,0.5868181586265564,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212399840354919,0.3203721940517425,0.3103060722351074,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308161616325378,0.2132043242454528,0.9926797747612,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331943273544312,1.0,1.0,0.0,1.0,-3.063791990280152,3.06378436088562,7.544347226939863e-06,2.3652942180633545,0.8969557881355286,0.8969557881355286,0.0,248.4451141357422,239.0,33639.0234375,-0.0,2942.300537109375,1.0,281.2581787109375,283.4617919921875,291.1673278808594,293.4075012207031,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790445327758789,1.0,0.0,0.0,3.6537344455718994,3.6537585258483887,8.9077337861454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.19970703125,0.0,1539.247802734375,1895.4371337890625,0.0,3207.62548828125,0.9062674641609192,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425586581230164,0.3525571823120117,0.3237016499042511,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.5340140461921692,0.5113865733146667,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736948370933533,0.5868181586265564,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212399840354919,0.3203721940517425,0.3103060722351074,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308161616325378,0.2132043242454528,0.9926797747612,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331943273544312,1.0,1.0,0.0,1.0,-3.063791990280152,3.06378436088562,7.544347226939863e-06,2.3652942180633545,0.8969557881355286,0.8969557881355286,0.0,248.4451141357422,239.0,33639.0234375,-0.0,2942.300537109375,1.0,281.2581787109375,283.4617919921875,291.1673278808594,293.4075012207031,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790445327758789,1.0,0.0,0.0,3.6537344455718994,3.6537585258483887,8.9077337861454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.19970703125,0.0,1539.247802734375,1895.4371337890625,0.0,3207.62548828125,0.9062674641609192,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.743381679058075,0.3514872193336487,0.3221573233604431,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833044052124,0.5323213934898376,0.5091745257377625,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894771218299866,0.4148389101028442,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224653959274292,0.3198991119861603,0.3094125688076019,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316407322883606,0.2126689404249191,0.9885830283164978,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299282312393188,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.500087122025434e-06,2.3582534790039062,0.8967089653015137,0.8967089653015137,0.0,245.00387573242188,227.0,32457.90234375,-0.0,2906.208251953125,1.0,281.54217529296875,283.6668701171875,291.0368957519531,293.1385192871094,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623024225234985,1.0,0.0,0.0,3.646543741226196,3.6465678215026855,8.87270687144337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.4033203125,0.0,1530.6199951171875,1895.4371337890625,0.0,3050.6005859375,0.9046319127082824,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.743381679058075,0.3514872193336487,0.3221573233604431,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833044052124,0.5323213934898376,0.5091745257377625,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894771218299866,0.4148389101028442,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224653959274292,0.3198991119861603,0.3094125688076019,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316407322883606,0.2126689404249191,0.9885830283164978,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299282312393188,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.500087122025434e-06,2.3582534790039062,0.8967089653015137,0.8967089653015137,0.0,245.00387573242188,227.0,32457.90234375,-0.0,2906.208251953125,1.0,281.54217529296875,283.6668701171875,291.0368957519531,293.1385192871094,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623024225234985,1.0,0.0,0.0,3.646543741226196,3.6465678215026855,8.87270687144337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.4033203125,0.0,1530.6199951171875,1895.4371337890625,0.0,3050.6005859375,0.9046319127082824,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488776445388794,0.3517982959747314,0.3218680322170257,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321459770202637,0.5083776116371155,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.5936723947525024,0.41728076338768,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279196977615356,0.320544958114624,0.3094505071640014,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362942457199097,0.2130656987428665,0.9877815246582032,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252050399780273,1.0,1.0,0.0,1.0,-3.0555660724639893,3.055558681488037,7.503289452870376e-06,2.3586909770965576,0.8992108106613159,0.8992108106613159,0.0,236.38668823242188,215.0,31435.025390625,-0.0,2862.72119140625,1.0,281.8417358398437,283.899169921875,291.0,293.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405778408050537,1.0,0.0,0.0,3.646517753601074,3.646541833877564,8.872581247487688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.44384765625,0.0,1529.1761474609375,1895.4371337890625,0.0,2847.11474609375,0.9045037031173706,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488776445388794,0.3517982959747314,0.3218680322170257,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321459770202637,0.5083776116371155,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.5936723947525024,0.41728076338768,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279196977615356,0.320544958114624,0.3094505071640014,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362942457199097,0.2130656987428665,0.9877815246582032,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252050399780273,1.0,1.0,0.0,1.0,-3.0555660724639893,3.055558681488037,7.503289452870376e-06,2.3586909770965576,0.8992108106613159,0.8992108106613159,0.0,236.38668823242188,215.0,31435.025390625,-0.0,2862.72119140625,1.0,281.8417358398437,283.899169921875,291.0,293.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405778408050537,1.0,0.0,0.0,3.646517753601074,3.646541833877564,8.872581247487688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.44384765625,0.0,1529.1761474609375,1895.4371337890625,0.0,2847.11474609375,0.9045037031173706,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571076154708862,0.3527443706989288,0.3221780061721802,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327278971672058,0.5083341598510742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505964279175,0.5985662341117859,0.4202379286289215,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358115315437317,0.3218333721160888,0.3100934028625488,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434038877487183,0.2140791565179824,0.9896190762519836,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199923753738403,1.0,1.0,0.0,1.0,-3.062418460845948,3.062411069869995,7.53688709664857e-06,2.363940954208374,0.9042290449142456,0.9042290449142456,0.0,225.5463409423828,203.0,30469.48828125,-0.0,2819.88916015625,1.0,282.1417541503906,284.1313781738281,290.9991760253906,292.9463806152344,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216588497161865,1.0,0.0,0.0,3.6550614833831774,3.655085563659668,8.91420654625108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.05029296875,0.0,1536.9603271484375,1895.4371337890625,0.0,2670.944091796875,0.9062595963478088,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571076154708862,0.3527443706989288,0.3221780061721802,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327278971672058,0.5083341598510742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505964279175,0.5985662341117859,0.4202379286289215,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358115315437317,0.3218333721160888,0.3100934028625488,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434038877487183,0.2140791565179824,0.9896190762519836,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199923753738403,1.0,1.0,0.0,1.0,-3.062418460845948,3.062411069869995,7.53688709664857e-06,2.363940954208374,0.9042290449142456,0.9042290449142456,0.0,225.5463409423828,203.0,30469.48828125,-0.0,2819.88916015625,1.0,282.1417541503906,284.1313781738281,290.9991760253906,292.9463806152344,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216588497161865,1.0,0.0,0.0,3.6550614833831774,3.655085563659668,8.91420654625108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.05029296875,0.0,1536.9603271484375,1895.4371337890625,0.0,2670.944091796875,0.9062595963478088,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616242170333862,0.3527470529079437,0.322257399559021,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.869737446308136,0.5325708985328674,0.5082645416259766,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049355387687684,0.6004006862640381,0.4216247200965881,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401570081710815,0.3222367763519287,0.3104307353496551,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474223136901855,0.2144658118486404,0.9908328056335448,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172782778739929,1.0,1.0,0.0,1.0,-3.0659687519073486,3.0659611225128174,7.554582225566264e-06,2.366769790649414,0.9038057923316956,0.9038057923316956,0.0,219.955795288086,203.0,31266.673828125,-0.0,2797.744140625,1.0,281.8984375,283.9591979980469,291.1024475097656,293.1871337890625,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304604887962341,1.0,0.0,0.0,3.658990621566773,3.6590147018432617,8.933382105169585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.66064453125,0.0,1541.7298583984375,1895.4371337890625,0.0,2752.73291015625,0.9071184992790222,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654609084129333,0.3522297143936157,0.3217812180519104,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742362856864929,0.5318601727485657,0.5076009035110474,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110878705978394,0.6016176342964172,0.4224761128425598,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440011501312256,0.3222627639770508,0.3103977739810943,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510024070739746,0.2145742774009704,0.9908797144889832,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143066883087158,1.0,1.0,0.0,1.0,-3.065645694732666,3.065638303756714,7.553200703114271e-06,2.3666083812713623,0.9037317633628844,0.9037317633628844,0.0,214.7860870361328,191.0,31318.65625,-0.0,2770.057373046875,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1859741210937,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837619423866272,1.0,0.0,0.0,3.660823583602905,3.6608476638793945,8.942334375205974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.08642578125,0.0,1544.2510986328125,1895.4371337890625,0.0,2819.48193359375,0.907598078250885,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725217938423157,0.3503972589969635,0.3200055062770843,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5295001864433289,0.5052880048751831,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234284162521362,0.603108823299408,0.4234296381473541,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512248754501343,0.3215988278388977,0.3096096217632293,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576729416847229,0.2142052352428436,0.9882819056510924,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076181530952454,1.0,1.0,0.0,1.0,-3.0578155517578125,3.057807922363281,7.514871413150104e-06,2.3606503009796143,0.900252640247345,0.900252640247345,0.0,204.7496032714844,179.0,32104.576171875,-0.0,2702.195068359375,1.0,281.55816650390625,283.6591491699219,291.1283569335937,293.2727355957031,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578805923461914,1.0,0.0,0.0,3.658428430557251,3.65845251083374,8.930637136472797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.9326171875,0.0,1543.19775390625,1895.4371337890625,0.0,3009.129150390625,0.9072020053863524,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725217938423157,0.3503972589969635,0.3200055062770843,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5295001864433289,0.5052880048751831,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234284162521362,0.603108823299408,0.4234296381473541,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512248754501343,0.3215988278388977,0.3096096217632293,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576729416847229,0.2142052352428436,0.9882819056510924,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076181530952454,1.0,1.0,0.0,1.0,-3.0578155517578125,3.057807922363281,7.514871413150104e-06,2.3606503009796143,0.900252640247345,0.900252640247345,0.0,204.7496032714844,179.0,32104.576171875,-0.0,2702.195068359375,1.0,281.55816650390625,283.6591491699219,291.1283569335937,293.2727355957031,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578805923461914,1.0,0.0,0.0,3.658428430557251,3.65845251083374,8.930637136472797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.9326171875,0.0,1543.19775390625,1895.4371337890625,0.0,3009.129150390625,0.9072020053863524,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.777900218963623,0.3486413955688476,0.3182831704616546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891794681549072,0.5272425413131714,0.5030357837677002,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330807328224182,0.6037555932998657,0.4237832427024841,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567373514175415,0.3206935524940491,0.3085908591747284,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626704931259155,0.2135640084743499,0.9845489859580994,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019992828369141,1.0,1.0,0.0,1.0,-3.0477545261383057,3.047747135162353,7.4655472417362034e-06,2.35290265083313,0.8954840302467346,0.8954840302467346,0.0,197.1363525390625,179.0,33007.75390625,-0.0,2642.962646484375,1.0,281.2705078125,283.4396667480469,291.1245422363281,293.3471374511719,293.1499938964844,293.1499938964844,281.25,36297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727640509605408,1.0,0.0,0.0,3.6501429080963135,3.6501669883728014,8.890229992175591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.59619140625,0.0,1535.554931640625,1895.4371337890625,0.0,3148.7373046875,0.9054791927337646,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797241806983948,0.3480531275272369,0.3176398575305938,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913880586624146,0.5264705419540405,0.5021961331367493,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363453388214112,0.6039690375328064,0.4238330423831939,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586129307746887,0.3203631937503814,0.308179497718811,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643527150154114,0.2133157700300216,0.9830030798912048,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000168919563293,1.0,1.0,0.0,1.0,-3.0436787605285645,3.0436713695526123,7.445565643138252e-06,2.3497443199157715,0.8941675424575806,0.8941675424575806,0.0,194.5760803222656,167.0,32982.9609375,-0.0,2621.7939453125,1.0,281.2582092285156,283.423583984375,291.0980529785156,293.3018798828125,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745248913764954,1.0,0.0,0.0,3.6463234424591056,3.646347522735596,8.871635372997844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.134765625,0.0,1531.6666259765625,1895.4371337890625,0.0,3165.25146484375,0.9046716094017028,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506092071533,0.347164899110794,0.3159743547439575,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248593688011169,0.4997605979442596,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952659010887146,0.6066311597824097,0.4249205291271209,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686762809753418,0.3199881315231323,0.3070685863494873,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733874082565308,0.2129901945590973,0.9783706068992616,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079222202301,1.0,1.0,0.0,1.0,-3.0331385135650635,3.033131122589112,7.393619853246491e-06,2.341409206390381,0.8930743932723999,0.8930743932723999,0.0,183.0721435546875,155.0,31744.6484375,-0.0,2542.04345703125,1.0,281.5420837402344,283.6264038085937,290.9517822265625,293.0150756835937,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85799241065979,1.0,0.0,0.0,3.635610342025757,3.635634422302246,8.819581012176059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.89990234375,0.0,1519.213134765625,1895.4371337890625,0.0,3010.177734375,0.90225350856781,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506092071533,0.347164899110794,0.3159743547439575,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248593688011169,0.4997605979442596,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952659010887146,0.6066311597824097,0.4249205291271209,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686762809753418,0.3199881315231323,0.3070685863494873,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733874082565308,0.2129901945590973,0.9783706068992616,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079222202301,1.0,1.0,0.0,1.0,-3.0331385135650635,3.033131122589112,7.393619853246491e-06,2.341409206390381,0.8930743932723999,0.8930743932723999,0.0,183.0721435546875,155.0,31744.6484375,-0.0,2542.04345703125,1.0,281.5420837402344,283.6264038085937,290.9517822265625,293.0150756835937,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85799241065979,1.0,0.0,0.0,3.635610342025757,3.635634422302246,8.819581012176059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.89990234375,0.0,1519.213134765625,1895.4371337890625,0.0,3010.177734375,0.90225350856781,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049084544181824,0.347604364156723,0.3156481683254242,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215448498725892,0.524722158908844,0.4988372921943664,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794473171234,0.610836923122406,0.4272434115409851,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832809090614319,0.3206979632377624,0.307005226612091,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866440176963806,0.213558092713356,0.9775791168212892,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846325159072876,1.0,1.0,0.0,1.0,-3.0333917140960693,3.033384323120117,7.394572094199248e-06,2.341485023498535,0.8947696089744568,0.8947696089744568,0.0,170.1833953857422,143.0,30734.81640625,-0.0,2475.837158203125,1.0,281.84161376953125,283.8611145019531,290.9007873535156,292.8740539550781,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357455730438232,1.0,0.0,0.0,3.632090568542481,3.632114410400391,8.802511501926347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.630859375,0.0,1513.905517578125,1895.4371337890625,0.0,2801.9931640625,0.9013433456420898,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049084544181824,0.347604364156723,0.3156481683254242,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215448498725892,0.524722158908844,0.4988372921943664,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794473171234,0.610836923122406,0.4272434115409851,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832809090614319,0.3206979632377624,0.307005226612091,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866440176963806,0.213558092713356,0.9775791168212892,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846325159072876,1.0,1.0,0.0,1.0,-3.0333917140960693,3.033384323120117,7.394572094199248e-06,2.341485023498535,0.8947696089744568,0.8947696089744568,0.0,170.1833953857422,143.0,30734.81640625,-0.0,2475.837158203125,1.0,281.84161376953125,283.8611145019531,290.9007873535156,292.8740539550781,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357455730438232,1.0,0.0,0.0,3.632090568542481,3.632114410400391,8.802511501926347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.630859375,0.0,1513.905517578125,1895.4371337890625,0.0,2801.9931640625,0.9013433456420898,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133747577667236,0.348058670759201,0.315708577632904,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327334761619568,0.5249407291412354,0.4986642003059387,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830284714698792,0.6132053136825562,0.4285942018032074,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919262647628784,0.321292519569397,0.3072135150432586,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945234537124634,0.2140666097402572,0.978238582611084,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811276435852051,1.0,1.0,0.0,1.0,-3.0359203815460205,3.0359129905700684,7.406838449242059e-06,2.3434085845947266,0.897153913974762,0.897153913974762,0.0,163.63778686523438,143.0,29885.73828125,-0.0,2446.679443359375,1.0,282.0982360839844,284.0450744628906,290.8653259277344,292.7349853515625,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229305744171143,1.0,0.0,0.0,3.633418083190918,3.633441925048828,8.808947313809767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.01171875,0.0,1514.404296875,1895.4371337890625,0.0,2682.740478515625,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.822465181350708,0.3486544489860534,0.3159679770469665,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.94513738155365,0.5253291130065918,0.4987271130084991,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932326674461364,0.6157330274581909,0.430134505033493,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016617298126221,0.3220303356647491,0.3076009452342987,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033920288085938,0.2147118896245956,0.9796379208564758,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777938365936279,1.0,1.0,0.0,1.0,-3.0403048992156982,3.040297508239746,7.428198387060547e-06,2.346771717071533,0.8990066647529602,0.8990066647529602,0.0,156.99472045898438,131.0,29785.91015625,-0.0,2420.412109375,1.0,282.1417236328125,284.0960693359375,290.8902893066406,292.7973937988281,293.1499938964844,293.1499938964844,282.45001220703125,35840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163158297538757,1.0,0.0,0.0,3.6373794078826895,3.6374032497406006,8.828166642160795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.626953125,0.0,1517.9815673828125,1895.4371337890625,0.0,2621.47265625,0.9023646116256714,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379338979721069,0.3500411808490753,0.3167533278465271,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650751948356628,0.5263583064079285,0.4991970360279083,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898265838623,0.4176130890846252,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179413080215454,0.3237122893333435,0.3087062537670135,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182825803756714,0.2162128388881683,0.9840800166130066,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704895853996277,1.0,1.0,0.0,1.0,-3.0334582328796387,3.0334508419036865,7.395508418994723e-06,2.3417956829071045,0.9059484004974364,0.9059484004974364,0.0,146.34671020507812,134.0,28874.69921875,-0.0,2352.597412109375,1.0,282.4416809082031,284.3289794921875,290.885986328125,292.7384338378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004036545753479,1.0,0.0,0.0,3.652398824691773,3.6524226665496826,8.901222940949083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.10302734375,0.0,1532.680419921875,1895.4371337890625,0.0,2475.1162109375,0.9055441617965698,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379338979721069,0.3500411808490753,0.3167533278465271,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650751948356628,0.5263583064079285,0.4991970360279083,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898265838623,0.4176130890846252,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179413080215454,0.3237122893333435,0.3087062537670135,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182825803756714,0.2162128388881683,0.9840800166130066,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704895853996277,1.0,1.0,0.0,1.0,-3.0334582328796387,3.0334508419036865,7.395508418994723e-06,2.3417956829071045,0.9059484004974364,0.9059484004974364,0.0,146.34671020507812,134.0,28874.69921875,-0.0,2352.597412109375,1.0,282.4416809082031,284.3289794921875,290.885986328125,292.7384338378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004036545753479,1.0,0.0,0.0,3.652398824691773,3.6524226665496826,8.901222940949083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.10302734375,0.0,1532.680419921875,1895.4371337890625,0.0,2475.1162109375,0.9055441617965698,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451021313667297,0.3497374355792999,0.3168341517448425,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733819961547852,0.525680422782898,0.498954027891159,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353973388672,0.4066110849380493,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254316449165344,0.3243005871772766,0.309467613697052,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252633571624756,0.2170428186655044,0.988181471824646,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.567006528377533,1.0,1.0,0.0,1.0,-3.0258724689483643,3.025865077972412,7.358175935223699e-06,2.335773468017578,0.9066906571388244,0.9066906571388244,0.0,141.58865356445312,137.0,29534.208984375,-0.0,2314.177978515625,1.0,282.15777587890625,284.08795166015625,290.9916687011719,292.9562683105469,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183375000953674,1.0,0.0,0.0,3.664246082305908,3.664270401000977,8.959062824942521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.8798828125,0.0,1546.855712890625,1895.4371337890625,0.0,2640.174072265625,0.9082510471343994,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451021313667297,0.3497374355792999,0.3168341517448425,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733819961547852,0.525680422782898,0.498954027891159,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353973388672,0.4066110849380493,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254316449165344,0.3243005871772766,0.309467613697052,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252633571624756,0.2170428186655044,0.988181471824646,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.567006528377533,1.0,1.0,0.0,1.0,-3.0258724689483643,3.025865077972412,7.358175935223699e-06,2.335773468017578,0.9066906571388244,0.9066906571388244,0.0,141.58865356445312,137.0,29534.208984375,-0.0,2314.177978515625,1.0,282.15777587890625,284.08795166015625,290.9916687011719,292.9562683105469,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183375000953674,1.0,0.0,0.0,3.664246082305908,3.664270401000977,8.959062824942521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.8798828125,0.0,1546.855712890625,1895.4371337890625,0.0,2640.174072265625,0.9082510471343994,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385135650635,0.3481077253818512,0.3155623972415924,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076827049256,0.5234850645065308,0.4971364736557007,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362527012825012,0.4041733741760254,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266744613647461,0.3237085044384002,0.3091055750846863,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266859412193298,0.2169441431760788,0.9885005950927734,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654792189598083,1.0,1.0,0.0,1.0,-3.0191762447357178,3.0191688537597656,7.325546903302893e-06,2.330562829971313,0.9046424031257628,0.9046424031257628,0.0,140.34959411621094,140.0,30344.859375,-0.0,2295.659912109375,1.0,281.85809326171875,283.8390197753906,290.9913024902344,293.0300598144531,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393409848213196,1.0,0.0,0.0,3.6680209636688232,3.668045282363892,8.977531251730397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.29833984375,0.0,1552.6927490234375,1895.4371337890625,0.0,2835.55859375,0.9092342853546144,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385135650635,0.3481077253818512,0.3155623972415924,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076827049256,0.5234850645065308,0.4971364736557007,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362527012825012,0.4041733741760254,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266744613647461,0.3237085044384002,0.3091055750846863,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266859412193298,0.2169441431760788,0.9885005950927734,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654792189598083,1.0,1.0,0.0,1.0,-3.0191762447357178,3.0191688537597656,7.325546903302893e-06,2.330562829971313,0.9046424031257628,0.9046424031257628,0.0,140.34959411621094,140.0,30344.859375,-0.0,2295.659912109375,1.0,281.85809326171875,283.8390197753906,290.9913024902344,293.0300598144531,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393409848213196,1.0,0.0,0.0,3.6680209636688232,3.668045282363892,8.977531251730397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.29833984375,0.0,1552.6927490234375,1895.4371337890625,0.0,2835.55859375,0.9092342853546144,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425585627555847,0.3459052145481109,0.3137373626232147,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531929016112,0.5205773711204529,0.4945881366729736,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988132476807,0.4064765870571136,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243865966796875,0.3224703967571258,0.3081074357032776,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248578071594238,0.2162214070558548,0.9860730171203612,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650554299354553,1.0,1.0,0.0,1.0,-3.0125694274902344,3.0125622749328613,7.293433100130642e-06,2.325425148010254,0.8998393416404724,0.8998393416404724,0.0,140.99888610839844,143.0,31138.435546875,-0.0,2287.081787109375,1.0,281.5581359863281,283.5937194824219,290.95361328125,293.04644775390625,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561392426490784,1.0,0.0,0.0,3.6621360778808594,3.662160396575928,8.94874744972185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.16943359375,0.0,1548.0555419921875,1895.4371337890625,0.0,2992.80224609375,0.9080922603607178,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425585627555847,0.3459052145481109,0.3137373626232147,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531929016112,0.5205773711204529,0.4945881366729736,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988132476807,0.4064765870571136,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243865966796875,0.3224703967571258,0.3081074357032776,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248578071594238,0.2162214070558548,0.9860730171203612,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650554299354553,1.0,1.0,0.0,1.0,-3.0125694274902344,3.0125622749328613,7.293433100130642e-06,2.325425148010254,0.8998393416404724,0.8998393416404724,0.0,140.99888610839844,143.0,31138.435546875,-0.0,2287.081787109375,1.0,281.5581359863281,283.5937194824219,290.95361328125,293.04644775390625,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561392426490784,1.0,0.0,0.0,3.6621360778808594,3.662160396575928,8.94874744972185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.16943359375,0.0,1548.0555419921875,1895.4371337890625,0.0,2992.80224609375,0.9080922603607178,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403026461601257,0.3446857035160064,0.3127505183219909,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.968176007270813,0.51897794008255,0.4932027459144592,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402779221534729,0.4086510837078094,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.822504460811615,0.3217130005359649,0.3074907064437866,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232311964035034,0.2157039195299148,0.9842048287391664,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650951266288757,1.0,1.0,0.0,1.0,-3.009344577789306,3.0093371868133545,7.277779786818428e-06,2.32291579246521,0.895853579044342,0.895853579044342,0.0,141.738037109375,143.0,31932.3125,-0.0,2285.0732421875,1.0,281.301025390625,283.4076232910156,290.9609375,293.1478881835937,293.1499938964844,293.1499938964844,281.25,36337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656038641929626,1.0,0.0,0.0,3.655326366424561,3.65535044670105,8.915498028727598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98193359375,0.0,1541.63134765625,1895.4371337890625,0.0,3081.5703125,0.9066410660743712,1.0,0.0,3.0,1.0,0.0
