time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.837523341178894,0.3433720171451568,0.311615526676178,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.964930534362793,0.5172698497772217,0.4916495978832245,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407356858253479,0.4114817976951599,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201117515563965,0.3208619356155395,0.3067485094070434,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211145758628845,0.2150832116603851,0.9817743897438048,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652261972427368,1.0,1.0,0.0,1.0,-3.005702257156372,3.005695104598999,7.260135134856682e-06,2.3200879096984863,0.8924033045768738,0.8924033045768738,0.0,142.73001098632812,146.0,31966.548828125,-0.0,2283.613525390625,1.0,281.2582092285156,283.3571472167969,290.91583251953125,293.0566711425781,293.1499938964844,293.1499938964844,281.54998779296875,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693554997444153,1.0,0.0,0.0,3.645396709442138,3.645420789718628,8.867126553013804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.2353515625,0.0,1531.5716552734375,1895.4371337890625,0.0,3116.764892578125,0.9045491218566896,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334162831306458,0.3423174917697906,0.3102882802486419,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597120881080629,0.515471339225769,0.4895349740982055,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431187391281128,0.4162244796752929,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164219856262207,0.3202205002307892,0.3058770596981048,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177690267562866,0.214552417397499,0.9786131381988524,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659181475639343,1.0,1.0,0.0,1.0,-3.0024094581604004,3.002402305603028,7.243920663313474e-06,2.317410945892334,0.8902560472488403,0.8902560472488403,0.0,144.5161590576172,149.0,30902.3203125,-0.0,2286.85595703125,1.0,281.5420837402344,283.57373046875,290.7742919921875,292.7806396484375,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509203791618347,1.0,0.0,0.0,3.6298539638519287,3.629877805709839,8.791674304120534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.4267578125,0.0,1513.810546875,1895.4371337890625,0.0,2943.89208984375,0.901057243347168,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334162831306458,0.3423174917697906,0.3102882802486419,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597120881080629,0.515471339225769,0.4895349740982055,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431187391281128,0.4162244796752929,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164219856262207,0.3202205002307892,0.3058770596981048,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177690267562866,0.214552417397499,0.9786131381988524,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659181475639343,1.0,1.0,0.0,1.0,-3.0024094581604004,3.002402305603028,7.243920663313474e-06,2.317410945892334,0.8902560472488403,0.8902560472488403,0.0,144.5161590576172,149.0,30902.3203125,-0.0,2286.85595703125,1.0,281.5420837402344,283.57373046875,290.7742919921875,292.7806396484375,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509203791618347,1.0,0.0,0.0,3.6298539638519287,3.629877805709839,8.791674304120534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.4267578125,0.0,1513.810546875,1895.4371337890625,0.0,2943.89208984375,0.901057243347168,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315536975860596,0.3425357639789581,0.3103095591068268,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568823575973512,0.5151313543319702,0.4889887869358063,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473574638366699,0.4192550182342529,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147642016410828,0.3206886351108551,0.306144118309021,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163229584693909,0.2149176001548767,0.9795721769332886,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674049854278564,1.0,1.0,0.0,1.0,-3.0068883895874023,3.00688099861145,7.2653451752557885e-06,2.3207807540893555,0.8909200429916382,0.8909200429916382,0.0,145.93096923828125,152.0,29934.84375,-0.0,2302.1748046875,1.0,281.841552734375,283.8138427734375,290.7281494140625,292.64971923828125,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284379839897156,1.0,0.0,0.0,3.621659517288208,3.621683359146118,8.752024882596743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1025390625,0.0,1503.3621826171875,1895.4371337890625,0.0,2733.909423828125,0.899101197719574,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315536975860596,0.3425357639789581,0.3103095591068268,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568823575973512,0.5151313543319702,0.4889887869358063,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473574638366699,0.4192550182342529,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147642016410828,0.3206886351108551,0.306144118309021,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163229584693909,0.2149176001548767,0.9795721769332886,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674049854278564,1.0,1.0,0.0,1.0,-3.0068883895874023,3.00688099861145,7.2653451752557885e-06,2.3207807540893555,0.8909200429916382,0.8909200429916382,0.0,145.93096923828125,152.0,29934.84375,-0.0,2302.1748046875,1.0,281.841552734375,283.8138427734375,290.7281494140625,292.64971923828125,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284379839897156,1.0,0.0,0.0,3.621659517288208,3.621683359146118,8.752024882596743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1025390625,0.0,1503.3621826171875,1895.4371337890625,0.0,2733.909423828125,0.899101197719574,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431088924408,0.3109535574913025,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549188017845154,0.5155222415924072,0.4892446100711822,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527175903320312,0.4218904078006744,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139277100563049,0.3217800259590149,0.3070824444293976,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157788872718811,0.2158652395009994,0.9834187626838684,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696427226066589,1.0,1.0,0.0,1.0,-3.016885042190552,3.0168776512146,7.313640253414633e-06,2.328456163406372,0.89430832862854,0.89430832862854,0.0,147.41421508789062,155.0,29087.23046875,-0.0,2327.894287109375,1.0,282.1415100097656,284.056640625,290.7185974121094,292.57867431640625,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092604875564575,1.0,0.0,0.0,3.622677803039551,3.622701644897461,8.7569469542359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.14697265625,0.0,1502.620361328125,1895.4371337890625,0.0,2556.385009765625,0.8991596102714539,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431088924408,0.3109535574913025,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549188017845154,0.5155222415924072,0.4892446100711822,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527175903320312,0.4218904078006744,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139277100563049,0.3217800259590149,0.3070824444293976,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157788872718811,0.2158652395009994,0.9834187626838684,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696427226066589,1.0,1.0,0.0,1.0,-3.016885042190552,3.0168776512146,7.313640253414633e-06,2.328456163406372,0.89430832862854,0.89430832862854,0.0,147.41421508789062,155.0,29087.23046875,-0.0,2327.894287109375,1.0,282.1415100097656,284.056640625,290.7185974121094,292.57867431640625,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092604875564575,1.0,0.0,0.0,3.622677803039551,3.622701644897461,8.7569469542359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.14697265625,0.0,1502.620361328125,1895.4371337890625,0.0,2556.385009765625,0.8991596102714539,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298301100730896,0.3446779549121856,0.3120695948600769,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534251689910888,0.5165340304374695,0.4900909662246704,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589677333831787,0.4244565069675445,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135555982589722,0.3233774602413177,0.3085109889507293,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157924771308899,0.2172861397266388,0.98945814371109,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725414156913757,1.0,1.0,0.0,1.0,-3.0313022136688232,3.031294822692871,7.383668162219692e-06,2.339566469192505,0.9010274410247804,0.9010274410247804,0.0,149.05532836914062,158.0,28462.541015625,-0.0,2362.682373046875,1.0,282.4415588378906,284.3096008300781,290.7190246582031,292.5379943847656,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947883605957031,1.0,0.0,0.0,3.6350302696228014,3.635053873062134,8.816766126074072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.533203125,0.0,1513.94970703125,1895.4371337890625,0.0,2423.875,0.901710569858551,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298301100730896,0.3446779549121856,0.3120695948600769,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534251689910888,0.5165340304374695,0.4900909662246704,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589677333831787,0.4244565069675445,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135555982589722,0.3233774602413177,0.3085109889507293,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157924771308899,0.2172861397266388,0.98945814371109,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725414156913757,1.0,1.0,0.0,1.0,-3.0313022136688232,3.031294822692871,7.383668162219692e-06,2.339566469192505,0.9010274410247804,0.9010274410247804,0.0,149.05532836914062,158.0,28462.541015625,-0.0,2362.682373046875,1.0,282.4415588378906,284.3096008300781,290.7190246582031,292.5379943847656,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947883605957031,1.0,0.0,0.0,3.6350302696228014,3.635053873062134,8.816766126074072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.533203125,0.0,1513.94970703125,1895.4371337890625,0.0,2423.875,0.901710569858551,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291652798652649,0.3447917997837066,0.3125342130661011,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522666931152344,0.516510009765625,0.4904457032680511,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614000201225281,0.426186591386795,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.813088059425354,0.3238590359687805,0.3092162609100342,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155939340591431,0.2178083658218383,0.99264258146286,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.574169933795929,1.0,1.0,0.0,1.0,-3.0390465259552,3.039039134979248,7.421590908052167e-06,2.3456058502197266,0.901007354259491,0.901007354259491,0.0,150.09127807617188,158.0,29136.662109375,-0.0,2382.2890625,1.0,282.1988525390625,284.1312866210937,290.8216247558594,292.7789306640625,293.1499938964844,293.1499938964844,282.1499938964844,35696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064495325088501,1.0,0.0,0.0,3.6410958766937256,3.641119718551636,8.846215564517479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.76171875,0.0,1521.021240234375,1895.4371337890625,0.0,2530.536376953125,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271982669830322,0.3443094193935394,0.3123567998409271,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495611786842346,0.5158535838127136,0.4901157021522522,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628844141960144,0.4292145073413849,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114399313926697,0.3238897323608398,0.3094702661037445,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143387198448181,0.217986449599266,0.9943355917930604,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757431983947754,1.0,1.0,0.0,1.0,-3.044421911239624,3.044414520263672,7.4480358307482675e-06,2.349825620651245,0.9014299511909484,0.9014299511909484,0.0,151.58116149902344,161.0,29217.021484375,-0.0,2399.952880859375,1.0,282.1577453613281,284.07684326171875,290.83013916015625,292.771484375,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157899975776672,1.0,0.0,0.0,3.6448779106140137,3.644901990890503,8.864602705216384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.96142578125,0.0,1525.6883544921875,1895.4371337890625,0.0,2616.612060546875,0.9039564728736876,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213749527931213,0.342431902885437,0.3110606372356415,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959285736084,0.5134873986244202,0.4883420169353485,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637374758720398,0.4372458159923553,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061574101448059,0.3231129348278045,0.3091264069080353,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099174857139587,0.2176121175289154,0.994373083114624,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785948038101196,1.0,1.0,0.0,1.0,-3.050025224685669,3.050017833709717,7.475699021597393e-06,2.354243993759156,0.8987086415290833,0.8987086415290833,0.0,155.22328186035156,164.0,29987.341796875,-0.0,2429.295166015625,1.0,281.8582763671875,283.8272705078125,290.8236694335937,292.8399963378906,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388426899909973,1.0,0.0,0.0,3.646127700805664,3.646151542663574,8.870682677297737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.091796875,0.0,1528.753662109375,1895.4371337890625,0.0,2830.904541015625,0.9043826460838318,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213749527931213,0.342431902885437,0.3110606372356415,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959285736084,0.5134873986244202,0.4883420169353485,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637374758720398,0.4372458159923553,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061574101448059,0.3231129348278045,0.3091264069080353,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099174857139587,0.2176121175289154,0.994373083114624,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785948038101196,1.0,1.0,0.0,1.0,-3.050025224685669,3.050017833709717,7.475699021597393e-06,2.354243993759156,0.8987086415290833,0.8987086415290833,0.0,155.22328186035156,164.0,29987.341796875,-0.0,2429.295166015625,1.0,281.8582763671875,283.8272705078125,290.8236694335937,292.8399963378906,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388426899909973,1.0,0.0,0.0,3.646127700805664,3.646151542663574,8.870682677297737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.091796875,0.0,1528.753662109375,1895.4371337890625,0.0,2830.904541015625,0.9043826460838318,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164352178573608,0.3418587446212768,0.3102042376995086,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347196817398072,0.5123480558395386,0.4869089126586914,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654595732688904,0.4444822669029236,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014001250267029,0.3230250775814056,0.3088516891002655,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057186961174011,0.2175771743059158,0.9938257932662964,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811997652053833,1.0,1.0,0.0,1.0,-3.0549778938293457,3.0549705028533936,7.499831554014236e-06,2.357996940612793,0.9020116925239564,0.9020116925239564,0.0,158.54754638671875,167.0,29246.724609375,-0.0,2455.87353515625,1.0,282.14215087890625,284.0536193847656,290.669189453125,292.5732421875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261491060256958,1.0,0.0,0.0,3.651012420654297,3.651036500930786,8.894466532183287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.63232421875,0.0,1533.122802734375,1895.4371337890625,0.0,2712.62744140625,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164352178573608,0.3418587446212768,0.3102042376995086,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347196817398072,0.5123480558395386,0.4869089126586914,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654595732688904,0.4444822669029236,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014001250267029,0.3230250775814056,0.3088516891002655,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057186961174011,0.2175771743059158,0.9938257932662964,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811997652053833,1.0,1.0,0.0,1.0,-3.0549778938293457,3.0549705028533936,7.499831554014236e-06,2.357996940612793,0.9020116925239564,0.9020116925239564,0.0,158.54754638671875,167.0,29246.724609375,-0.0,2455.87353515625,1.0,282.14215087890625,284.0536193847656,290.669189453125,292.5732421875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261491060256958,1.0,0.0,0.0,3.651012420654297,3.651036500930786,8.894466532183287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.63232421875,0.0,1533.122802734375,1895.4371337890625,0.0,2712.62744140625,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120188117027283,0.3405856490135193,0.3095510601997375,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069108009338,0.5105957388877869,0.4857654869556427,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662304997444153,0.4511114060878753,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797307014465332,0.3225962519645691,0.3088123202323913,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021061182022095,0.2173235714435577,0.994080662727356,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838227868080139,1.0,1.0,0.0,1.0,-3.0610525608062744,3.061044931411743,7.529878530476708e-06,2.3627662658691406,0.8992952108383179,0.8992952108383179,0.0,161.70809936523438,170.0,29942.078125,-0.0,2483.787109375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7198486328125,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383213877677917,1.0,0.0,0.0,3.650950193405152,3.6509740352630615,8.89416298832657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.00341796875,0.0,1534.435546875,1895.4371337890625,0.0,2826.035888671875,0.9054930806159972,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120188117027283,0.3405856490135193,0.3095510601997375,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069108009338,0.5105957388877869,0.4857654869556427,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662304997444153,0.4511114060878753,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797307014465332,0.3225962519645691,0.3088123202323913,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021061182022095,0.2173235714435577,0.994080662727356,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838227868080139,1.0,1.0,0.0,1.0,-3.0610525608062744,3.061044931411743,7.529878530476708e-06,2.3627662658691406,0.8992952108383179,0.8992952108383179,0.0,161.70809936523438,170.0,29942.078125,-0.0,2483.787109375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7198486328125,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383213877677917,1.0,0.0,0.0,3.650950193405152,3.6509740352630615,8.89416298832657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.00341796875,0.0,1534.435546875,1895.4371337890625,0.0,2826.035888671875,0.9054930806159972,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076853156089783,0.3402008712291717,0.3089081943035126,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.5096986293792725,0.4846081733703613,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678571701049805,0.4575415551662445,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933701872825623,0.3226920068264007,0.3087297976016998,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985673904418945,0.2173921018838882,0.9939702153205872,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863182544708252,1.0,1.0,0.0,1.0,-3.066380500793457,3.066372871398926,7.555964202765608e-06,2.36681604385376,0.9026678204536438,0.9026678204536438,0.0,164.78509521484375,173.0,29260.294921875,-0.0,2509.960205078125,1.0,282.1421813964844,284.0523986816406,290.61431884765625,292.5088806152344,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241118788719177,1.0,0.0,0.0,3.655003547668457,3.6550276279449454,8.913922897590965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.02001953125,0.0,1537.7379150390625,1895.4371337890625,0.0,2693.704345703125,0.9063187837600708,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076853156089783,0.3402008712291717,0.3089081943035126,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.5096986293792725,0.4846081733703613,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678571701049805,0.4575415551662445,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933701872825623,0.3226920068264007,0.3087297976016998,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985673904418945,0.2173921018838882,0.9939702153205872,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863182544708252,1.0,1.0,0.0,1.0,-3.066380500793457,3.066372871398926,7.555964202765608e-06,2.36681604385376,0.9026678204536438,0.9026678204536438,0.0,164.78509521484375,173.0,29260.294921875,-0.0,2509.960205078125,1.0,282.1421813964844,284.0523986816406,290.61431884765625,292.5088806152344,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241118788719177,1.0,0.0,0.0,3.655003547668457,3.6550276279449454,8.913922897590965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.02001953125,0.0,1537.7379150390625,1895.4371337890625,0.0,2693.704345703125,0.9063187837600708,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060530424118042,0.3398292362689972,0.3088667392730713,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261800289154,0.5091090202331543,0.4843478500843048,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684610247612,0.4602293670177459,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919443845748901,0.3226841688156128,0.3089203238487243,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973150372505188,0.2174182087182998,0.9947686195373536,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876405239105225,1.0,1.0,0.0,1.0,-3.0704402923583984,3.0704329013824463,7.576075859105913e-06,2.3699874877929688,0.9010629653930664,0.9010629653930664,0.0,166.16134643554688,173.0,29907.076171875,-0.0,2524.8837890625,1.0,281.8985290527344,283.8732604980469,290.68902587890625,292.7078857421875,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321434259414673,1.0,0.0,0.0,3.6560616493225098,3.656085729598999,8.919085416891903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.83251953125,0.0,1539.5611572265625,1895.4371337890625,0.0,2768.407958984375,0.9065524339675904,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034817576408386,0.3389827311038971,0.3083239495754242,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008340358734,0.5080333352088928,0.4835712015628814,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683236360549927,0.4637313783168793,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897630929946899,0.3223414421081543,0.3087816834449768,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953737735748291,0.2171960026025772,0.9945154786109924,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888813734054565,1.0,1.0,0.0,1.0,-3.072597026824951,3.07258939743042,7.586848369101062e-06,2.3717048168182373,0.8999252915382385,0.8999252915382385,0.0,167.83981323242188,176.0,29957.203125,-0.0,2537.79052734375,1.0,281.857666015625,283.82000732421875,290.686767578125,292.67803955078125,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376553058624268,1.0,0.0,0.0,3.654412508010864,3.6544363498687744,8.911040367820533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.5478515625,0.0,1538.3984375,1895.4371337890625,0.0,2819.816650390625,0.9062786102294922,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959623336791992,0.3366058766841888,0.3065717220306396,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079344272613524,0.5051113963127136,0.4812508225440979,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964948296546936,0.6668818593025208,0.4670014083385467,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831817865371704,0.3210619688034057,0.307947427034378,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.689371645450592,0.2162493765354156,0.9919156432151794,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.590768039226532,1.0,1.0,0.0,1.0,-3.067521095275879,3.067513465881348,7.562251994386315e-06,2.3679754734039307,0.8943136930465698,0.8943136930465698,0.0,172.3245849609375,179.0,30715.5546875,-0.0,2551.56298828125,1.0,281.5582275390625,283.5762634277344,290.6861877441406,292.7435607910156,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855026364326477,1.0,0.0,0.0,3.6441359519958496,3.644160032272339,8.8609942849871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.85498046875,0.0,1528.8656005859375,1895.4371337890625,0.0,2982.369140625,0.9041497111320496,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959623336791992,0.3366058766841888,0.3065717220306396,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079344272613524,0.5051113963127136,0.4812508225440979,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964948296546936,0.6668818593025208,0.4670014083385467,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831817865371704,0.3210619688034057,0.307947427034378,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.689371645450592,0.2162493765354156,0.9919156432151794,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.590768039226532,1.0,1.0,0.0,1.0,-3.067521095275879,3.067513465881348,7.562251994386315e-06,2.3679754734039307,0.8943136930465698,0.8943136930465698,0.0,172.3245849609375,179.0,30715.5546875,-0.0,2551.56298828125,1.0,281.5582275390625,283.5762634277344,290.6861877441406,292.7435607910156,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855026364326477,1.0,0.0,0.0,3.6441359519958496,3.644160032272339,8.8609942849871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.85498046875,0.0,1528.8656005859375,1895.4371337890625,0.0,2982.369140625,0.9041497111320496,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582982063293,0.3355720043182373,0.3053337335586548,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970995426178,0.5034636855125427,0.4793782830238342,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922088384628296,0.6682681441307068,0.4674296975135803,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778342962265015,0.3205577135086059,0.3073077201843261,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843704581260681,0.2157927006483078,0.9895178079605104,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920791625976562,1.0,1.0,0.0,1.0,-3.060630798339844,3.0606231689453125,7.527850357291754e-06,2.3624603748321533,0.894284188747406,0.894284188747406,0.0,176.07321166992188,182.0,29778.16796875,-0.0,2557.993408203125,1.0,281.84210205078125,283.7965087890625,290.542724609375,292.4775695800781,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393597602844238,1.0,0.0,0.0,3.636274814605713,3.636298656463623,8.822804602459655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.85498046875,0.0,1519.337158203125,1895.4371337890625,0.0,2835.734130859375,0.9023494124412536,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582982063293,0.3355720043182373,0.3053337335586548,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970995426178,0.5034636855125427,0.4793782830238342,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922088384628296,0.6682681441307068,0.4674296975135803,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778342962265015,0.3205577135086059,0.3073077201843261,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843704581260681,0.2157927006483078,0.9895178079605104,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920791625976562,1.0,1.0,0.0,1.0,-3.060630798339844,3.0606231689453125,7.527850357291754e-06,2.3624603748321533,0.894284188747406,0.894284188747406,0.0,176.07321166992188,182.0,29778.16796875,-0.0,2557.993408203125,1.0,281.84210205078125,283.7965087890625,290.542724609375,292.4775695800781,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393597602844238,1.0,0.0,0.0,3.636274814605713,3.636298656463623,8.822804602459655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.85498046875,0.0,1519.337158203125,1895.4371337890625,0.0,2835.734130859375,0.9023494124412536,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880130410194397,0.3360287249088287,0.3055400252342224,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034263134002686,0.4790957570075989,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418957710266,0.6718705892562866,0.4696829319000244,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.77615886926651,0.3212395012378692,0.3077738881111145,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828569769859314,0.216307058930397,0.9911475777626038,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939381122589111,1.0,1.0,0.0,1.0,-3.065756797790528,3.065749406814575,7.552821443823632e-06,2.366305351257324,0.8977146744728088,0.8977146744728088,0.0,178.08477783203125,185.0,29073.052734375,-0.0,2578.336669921875,1.0,282.14166259765625,284.0484924316406,290.4950866699219,292.3583679199219,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189109563827515,1.0,0.0,0.0,3.6375491619110094,3.637573003768921,8.8289897348659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.58447265625,0.0,1518.9501953125,1895.4371337890625,0.0,2645.483154296875,0.9024762511253356,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880130410194397,0.3360287249088287,0.3055400252342224,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034263134002686,0.4790957570075989,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418957710266,0.6718705892562866,0.4696829319000244,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.77615886926651,0.3212395012378692,0.3077738881111145,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828569769859314,0.216307058930397,0.9911475777626038,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939381122589111,1.0,1.0,0.0,1.0,-3.065756797790528,3.065749406814575,7.552821443823632e-06,2.366305351257324,0.8977146744728088,0.8977146744728088,0.0,178.08477783203125,185.0,29073.052734375,-0.0,2578.336669921875,1.0,282.14166259765625,284.0484924316406,290.4950866699219,292.3583679199219,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189109563827515,1.0,0.0,0.0,3.6375491619110094,3.637573003768921,8.8289897348659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.58447265625,0.0,1518.9501953125,1895.4371337890625,0.0,2645.483154296875,0.9024762511253356,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.787569522857666,0.3371817767620086,0.3064826428890228,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973027467727661,0.5042252540588379,0.4797214865684509,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918401837348938,0.6763283610343933,0.4726742208003998,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759364247322083,0.3226144909858703,0.3089696764945984,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828702092170715,0.2174650877714157,0.9958937168121338,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965096354484558,1.0,1.0,0.0,1.0,-3.078375816345215,3.078368186950684,7.615068625455024e-06,2.37602162361145,0.9041962027549744,0.9041962027549744,0.0,179.6976318359375,188.0,28427.232421875,-0.0,2611.133544921875,1.0,282.44171142578125,284.3001708984375,290.48846435546875,292.3037109375,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022350072860718,1.0,0.0,0.0,3.649432182312012,3.649456024169922,8.886768796401157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.2333984375,0.0,1529.9976806640625,1895.4371337890625,0.0,2491.876953125,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.787569522857666,0.3371817767620086,0.3064826428890228,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973027467727661,0.5042252540588379,0.4797214865684509,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918401837348938,0.6763283610343933,0.4726742208003998,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759364247322083,0.3226144909858703,0.3089696764945984,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828702092170715,0.2174650877714157,0.9958937168121338,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965096354484558,1.0,1.0,0.0,1.0,-3.078375816345215,3.078368186950684,7.615068625455024e-06,2.37602162361145,0.9041962027549744,0.9041962027549744,0.0,179.6976318359375,188.0,28427.232421875,-0.0,2611.133544921875,1.0,282.44171142578125,284.3001708984375,290.48846435546875,292.3037109375,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022350072860718,1.0,0.0,0.0,3.649432182312012,3.649456024169922,8.886768796401157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.2333984375,0.0,1529.9976806640625,1895.4371337890625,0.0,2491.876953125,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869464159011841,0.3372160196304321,0.3068787455558777,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963704705238342,0.5041210651397705,0.4799978733062744,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916517734527588,0.6777026653289795,0.4740341603755951,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755162715911865,0.3230037093162536,0.3095894157886505,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826520562171936,0.2178774774074554,0.9985894560813904,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979588031768799,1.0,1.0,0.0,1.0,-3.084813117980957,3.084805488586426,7.647234269825276e-06,2.38110876083374,0.9040415287017822,0.9040415287017822,0.0,180.8128662109375,188.0,29096.404296875,-0.0,2629.486572265625,1.0,282.19854736328125,284.1209716796875,290.5922241210937,292.5440368652344,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129808306694031,1.0,0.0,0.0,3.6551241874694815,3.655148267745972,8.914511795410363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.38427734375,0.0,1536.7374267578125,1895.4371337890625,0.0,2590.67041015625,0.9061868786811828,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.784733772277832,0.3366387486457824,0.3066438436508178,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938320875167847,0.5033844709396362,0.4796147346496582,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900563955307008,0.6782407164573669,0.4746759831905365,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737195491790771,0.3229422569274902,0.3097769021987915,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811600923538208,0.2179496437311172,0.999893605709076,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992261171340942,1.0,1.0,0.0,1.0,-3.08664345741272,3.0866358280181885,7.65659842727473e-06,2.382640838623047,0.9043222069740297,0.9043222069740297,0.0,182.6653594970703,191.0,29148.693359375,-0.0,2642.7978515625,1.0,282.1576538085937,284.0653381347656,290.6030578613281,292.53717041015625,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216275572776794,1.0,0.0,0.0,3.6585018634796143,3.658525943756104,8.930995818445808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.73583984375,0.0,1541.00927734375,1895.4371337890625,0.0,2670.654296875,0.907018780708313,1.0,0.0,3.0,1.0,0.0
