time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782964706420898,0.3344998955726623,0.3051889538764953,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867033123970032,0.5008020997047424,0.4777140319347381,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849526286125184,0.6780073046684265,0.4749382436275482,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682886123657227,0.321952223777771,0.3092981576919555,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763380765914917,0.2173657864332199,0.9992495179176332,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011241674423218,1.0,1.0,0.0,1.0,-3.0815863609313965,3.081578731536865,7.631857442902401e-06,2.3788740634918213,0.9010605812072754,0.9010605812072754,0.0,187.1949462890625,194.0,29778.060546875,-0.0,2656.75,1.0,281.8581237792969,283.8072204589844,290.6002197265625,292.6034240722656,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436245918273926,1.0,0.0,0.0,3.658519744873047,3.658543825149536,8.931082788876665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.04638671875,0.0,1542.8284912109375,1895.4371337890625,0.0,2875.59814453125,0.907177209854126,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782964706420898,0.3344998955726623,0.3051889538764953,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867033123970032,0.5008020997047424,0.4777140319347381,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849526286125184,0.6780073046684265,0.4749382436275482,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682886123657227,0.321952223777771,0.3092981576919555,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763380765914917,0.2173657864332199,0.9992495179176332,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011241674423218,1.0,1.0,0.0,1.0,-3.0815863609313965,3.081578731536865,7.631857442902401e-06,2.3788740634918213,0.9010605812072754,0.9010605812072754,0.0,187.1949462890625,194.0,29778.060546875,-0.0,2656.75,1.0,281.8581237792969,283.8072204589844,290.6002197265625,292.6034240722656,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436245918273926,1.0,0.0,0.0,3.658519744873047,3.658543825149536,8.931082788876665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.04638671875,0.0,1542.8284912109375,1895.4371337890625,0.0,2875.59814453125,0.907177209854126,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709331512451172,0.3316388130187988,0.3029641807079315,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973432421684265,0.4748534560203552,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786580801010132,0.6767255663871765,0.4743745923042297,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619518637657166,0.3202179074287414,0.308026373386383,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704552173614502,0.2160985022783279,0.995244026184082,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021394729614258,1.0,1.0,0.0,1.0,-3.068457126617432,3.0684494972229004,7.5670918704418e-06,2.368792057037353,0.894612729549408,0.894612729549408,0.0,191.93719482421875,197.0,30325.86328125,-0.0,2656.01806640625,1.0,281.5581970214844,283.5490417480469,290.5551452636719,292.5995178222656,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595194816589355,1.0,0.0,0.0,3.647327423095703,3.647351503372192,8.87652106484893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.3251953125,0.0,1532.6248779296875,1895.4371337890625,0.0,3024.498046875,0.9048777222633362,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709331512451172,0.3316388130187988,0.3029641807079315,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973432421684265,0.4748534560203552,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786580801010132,0.6767255663871765,0.4743745923042297,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619518637657166,0.3202179074287414,0.308026373386383,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704552173614502,0.2160985022783279,0.995244026184082,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021394729614258,1.0,1.0,0.0,1.0,-3.068457126617432,3.0684494972229004,7.5670918704418e-06,2.368792057037353,0.894612729549408,0.894612729549408,0.0,191.93719482421875,197.0,30325.86328125,-0.0,2656.01806640625,1.0,281.5581970214844,283.5490417480469,290.5551452636719,292.5995178222656,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595194816589355,1.0,0.0,0.0,3.647327423095703,3.647351503372192,8.87652106484893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.3251953125,0.0,1532.6248779296875,1895.4371337890625,0.0,3024.498046875,0.9048777222633362,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660754919052124,0.3304356038570404,0.3014908730983734,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954806864261627,0.4726872742176056,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970964431764,0.6776898503303528,0.4745892882347107,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577057480812073,0.319487452507019,0.3071011900901794,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663929224014282,0.2154833823442459,0.9918680787086488,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028879880905151,1.0,1.0,0.0,1.0,-3.059153318405152,3.05914568901062,7.5207963163848035e-06,2.3614089488983154,0.894382119178772,0.894382119178772,0.0,195.22732543945312,200.0,29502.67578125,-0.0,2655.1298828125,1.0,281.8421325683594,283.77703857421875,290.40478515625,292.3211975097656,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840715765953064,1.0,0.0,0.0,3.63839340209961,3.638417482376098,8.833089282234141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.3583984375,0.0,1521.8961181640625,1895.4371337890625,0.0,2848.403564453125,0.9028416872024536,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660754919052124,0.3304356038570404,0.3014908730983734,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954806864261627,0.4726872742176056,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970964431764,0.6776898503303528,0.4745892882347107,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577057480812073,0.319487452507019,0.3071011900901794,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663929224014282,0.2154833823442459,0.9918680787086488,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028879880905151,1.0,1.0,0.0,1.0,-3.059153318405152,3.05914568901062,7.5207963163848035e-06,2.3614089488983154,0.894382119178772,0.894382119178772,0.0,195.22732543945312,200.0,29502.67578125,-0.0,2655.1298828125,1.0,281.8421325683594,283.77703857421875,290.40478515625,292.3211975097656,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840715765953064,1.0,0.0,0.0,3.63839340209961,3.638417482376098,8.833089282234141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.3583984375,0.0,1521.8961181640625,1895.4371337890625,0.0,2848.403564453125,0.9028416872024536,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.764662504196167,0.3307739794254303,0.3015832602977752,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953014850616455,0.4722588956356048,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973960816860199,0.6805790662765503,0.4763812124729156,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565065026283264,0.3200173377990722,0.3074081838130951,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653000116348267,0.2159010767936706,0.9929885268211364,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043417453765869,1.0,1.0,0.0,1.0,-3.0626089572906494,3.062601327896118,7.5375746746431105e-06,2.363983154296875,0.8973932862281799,0.8973932862281799,0.0,196.9319000244141,203.0,28767.75390625,-0.0,2670.765625,1.0,282.1416931152344,284.02813720703125,290.36260986328125,292.20489501953125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818278431892395,1.0,0.0,0.0,3.638278007507324,3.6383018493652335,8.832528237689985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.94873046875,0.0,1520.0361328125,1895.4371337890625,0.0,2639.627685546875,0.9026645421981812,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.764662504196167,0.3307739794254303,0.3015832602977752,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953014850616455,0.4722588956356048,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973960816860199,0.6805790662765503,0.4763812124729156,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565065026283264,0.3200173377990722,0.3074081838130951,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653000116348267,0.2159010767936706,0.9929885268211364,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043417453765869,1.0,1.0,0.0,1.0,-3.0626089572906494,3.062601327896118,7.5375746746431105e-06,2.363983154296875,0.8973932862281799,0.8973932862281799,0.0,196.9319000244141,203.0,28767.75390625,-0.0,2670.765625,1.0,282.1416931152344,284.02813720703125,290.36260986328125,292.20489501953125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818278431892395,1.0,0.0,0.0,3.638278007507324,3.6383018493652335,8.832528237689985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.94873046875,0.0,1520.0361328125,1895.4371337890625,0.0,2639.627685546875,0.9026645421981812,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643604278564453,0.3312097489833832,0.3018854856491089,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705823421478271,0.4955367147922516,0.4723716378211975,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740023016929626,0.6823205947875977,0.4774904549121856,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563073635101318,0.320553183555603,0.3078335523605346,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652003526687622,0.2163616865873336,0.9947368502616882,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053552031517029,1.0,1.0,0.0,1.0,-3.0670511722564697,3.0670435428619385,7.5594398367684335e-06,2.36740517616272,0.9007233381271362,0.9007233381271362,0.0,197.7043609619141,203.0,28126.84375,-0.0,2683.481689453125,1.0,282.3984680175781,284.2235412597656,290.33074951171875,292.07891845703125,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059133887290955,1.0,0.0,0.0,3.641911506652832,3.641935348510742,8.850179256114643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.89794921875,0.0,1522.9061279296875,1895.4371337890625,0.0,2525.611572265625,0.9034127593040466,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644160389900208,0.3318043053150177,0.3024128675460815,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703705668449402,0.4959626793861389,0.4727506935596466,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743895530700684,0.6842349171638489,0.4788256287574768,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564358115196228,0.3212497234344482,0.3084644675254822,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654489040374756,0.2169746905565261,0.997328519821167,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065820455551147,1.0,1.0,0.0,1.0,-3.073617458343506,3.0736098289489746,7.591853318444919e-06,2.372477769851685,0.903436839580536,0.903436839580536,0.0,198.3862152099609,206.0,28096.205078125,-0.0,2699.92431640625,1.0,282.4418029785156,284.2790832519531,290.36163330078125,292.1546325683594,293.1499938964844,293.1499938964844,282.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003634810447693,1.0,0.0,0.0,3.648593664169312,3.648617744445801,8.882685733624385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.28857421875,0.0,1529.3802490234375,1895.4371337890625,0.0,2474.74853515625,0.9047813415527344,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781660079956,0.3311495780944824,0.302471399307251,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950053691864013,0.4725282788276672,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723842144012452,0.6852431893348694,0.4802252948284149,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546553611755371,0.3214401602745056,0.3091400563716888,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641125082969666,0.2173801958560943,1.0009634494781494,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090095043182373,1.0,1.0,0.0,1.0,-3.0803017616271973,3.080294132232666,7.625535090483027e-06,2.377898693084717,0.9031015038490297,0.9031015038490297,0.0,201.26171875,209.0,28789.205078125,-0.0,2728.172119140625,1.0,282.15777587890625,284.0433959960937,290.4823913574219,292.3927307128906,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819301426410675,1.0,0.0,0.0,3.65593695640564,3.655961036682129,8.918477192310093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.01318359375,0.0,1538.494873046875,1895.4371337890625,0.0,2649.0986328125,0.9064761400222778,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781660079956,0.3311495780944824,0.302471399307251,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950053691864013,0.4725282788276672,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723842144012452,0.6852431893348694,0.4802252948284149,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546553611755371,0.3214401602745056,0.3091400563716888,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641125082969666,0.2173801958560943,1.0009634494781494,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090095043182373,1.0,1.0,0.0,1.0,-3.0803017616271973,3.080294132232666,7.625535090483027e-06,2.377898693084717,0.9031015038490297,0.9031015038490297,0.0,201.26171875,209.0,28789.205078125,-0.0,2728.172119140625,1.0,282.15777587890625,284.0433959960937,290.4823913574219,292.3927307128906,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819301426410675,1.0,0.0,0.0,3.65593695640564,3.655961036682129,8.918477192310093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.01318359375,0.0,1538.494873046875,1895.4371337890625,0.0,2649.0986328125,0.9064761400222778,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566087245941162,0.3288911879062652,0.3009132146835327,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923110604286194,0.4705237746238708,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668031930923462,0.6839877963066101,0.4798035025596618,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501136660575867,0.3203182518482208,0.3085367083549499,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600660681724548,0.216724619269371,0.999991774559021,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106511950492859,1.0,1.0,0.0,1.0,-3.07362961769104,3.073621988296509,7.5929283411824144e-06,2.372912168502808,0.89935302734375,0.89935302734375,0.0,205.7222900390625,212.0,29388.953125,-0.0,2738.392333984375,1.0,281.858154296875,283.78424072265625,290.4841003417969,292.4622497558594,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412047028541565,1.0,0.0,0.0,3.654029130935669,3.654053211212158,8.909170787774201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.56494140625,0.0,1538.2064208984375,1895.4371337890625,0.0,2852.97314453125,0.9062079787254332,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566087245941162,0.3288911879062652,0.3009132146835327,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923110604286194,0.4705237746238708,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668031930923462,0.6839877963066101,0.4798035025596618,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501136660575867,0.3203182518482208,0.3085367083549499,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600660681724548,0.216724619269371,0.999991774559021,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106511950492859,1.0,1.0,0.0,1.0,-3.07362961769104,3.073621988296509,7.5929283411824144e-06,2.372912168502808,0.89935302734375,0.89935302734375,0.0,205.7222900390625,212.0,29388.953125,-0.0,2738.392333984375,1.0,281.858154296875,283.78424072265625,290.4841003417969,292.4622497558594,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412047028541565,1.0,0.0,0.0,3.654029130935669,3.654053211212158,8.909170787774201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.56494140625,0.0,1538.2064208984375,1895.4371337890625,0.0,2852.97314453125,0.9062079787254332,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909045219421,0.3277844488620758,0.2996478676795959,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906497597694397,0.4686896204948425,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624279141426086,0.6845659613609314,0.4798220992088318,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463980913162231,0.3197304904460907,0.3078764379024505,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566057801246643,0.2162836641073227,0.998013198375702,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611855149269104,1.0,1.0,0.0,1.0,-3.066742420196533,3.066734790802002,7.558707693533506e-06,2.3674979209899902,0.9017623662948608,0.9017623662948608,0.0,209.33810424804688,215.0,28586.00390625,-0.0,2743.731689453125,1.0,282.1422424316406,284.008544921875,290.3322448730469,292.1937561035156,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267543315887451,1.0,0.0,0.0,3.655383586883545,3.655407667160034,8.915777698348393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.828125,0.0,1538.7119140625,1895.4371337890625,0.0,2718.2529296875,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909045219421,0.3277844488620758,0.2996478676795959,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906497597694397,0.4686896204948425,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624279141426086,0.6845659613609314,0.4798220992088318,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463980913162231,0.3197304904460907,0.3078764379024505,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566057801246643,0.2162836641073227,0.998013198375702,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611855149269104,1.0,1.0,0.0,1.0,-3.066742420196533,3.066734790802002,7.558707693533506e-06,2.3674979209899902,0.9017623662948608,0.9017623662948608,0.0,209.33810424804688,215.0,28586.00390625,-0.0,2743.731689453125,1.0,282.1422424316406,284.008544921875,290.3322448730469,292.1937561035156,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267543315887451,1.0,0.0,0.0,3.655383586883545,3.655407667160034,8.915777698348393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.828125,0.0,1538.7119140625,1895.4371337890625,0.0,2718.2529296875,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482515573501587,0.3258315026760101,0.298455536365509,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881885945796966,0.4669568240642547,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156406879425,0.6837168335914612,0.4798430502414703,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428898811340332,0.3185542821884155,0.3072251677513122,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532780528068542,0.2153723090887069,0.995767056941986,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129653453826904,1.0,1.0,0.0,1.0,-3.0597803592681885,3.0597729682922363,7.524918146373238e-06,2.3623294830322266,0.897951602935791,0.897951602935791,0.0,212.88429260253903,218.0,29157.96484375,-0.0,2748.505126953125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3388977050781,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374500870704651,1.0,0.0,0.0,3.651288747787476,3.6513125896453857,8.895812584341911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.43603515625,0.0,1535.634521484375,1895.4371337890625,0.0,2817.901123046875,0.9056429266929626,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482515573501587,0.3258315026760101,0.298455536365509,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881885945796966,0.4669568240642547,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156406879425,0.6837168335914612,0.4798430502414703,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428898811340332,0.3185542821884155,0.3072251677513122,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532780528068542,0.2153723090887069,0.995767056941986,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129653453826904,1.0,1.0,0.0,1.0,-3.0597803592681885,3.0597729682922363,7.524918146373238e-06,2.3623294830322266,0.897951602935791,0.897951602935791,0.0,212.88429260253903,218.0,29157.96484375,-0.0,2748.505126953125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3388977050781,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374500870704651,1.0,0.0,0.0,3.651288747787476,3.6513125896453857,8.895812584341911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.43603515625,0.0,1535.634521484375,1895.4371337890625,0.0,2817.901123046875,0.9056429266929626,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458072304725647,0.3249864280223846,0.2975561320781708,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.849257230758667,0.4870587289333343,0.4657588303089142,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554321765899658,0.683522641658783,0.4794986248016357,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407536506652832,0.3179864287376404,0.3066395819187164,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512119174003601,0.214879959821701,0.9935852289199828,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133029460906982,1.0,1.0,0.0,1.0,-3.053513765335083,3.053506135940552,7.4940726335626096e-06,2.357468605041504,0.8992687463760376,0.8992687463760376,0.0,214.8437347412109,218.0,28445.599609375,-0.0,2746.365478515625,1.0,282.101318359375,283.94482421875,290.30096435546875,292.1157531738281,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279778957366943,1.0,0.0,0.0,3.649796485900879,3.649820327758789,8.888542879503802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.103515625,0.0,1533.4351806640625,1895.4371337890625,0.0,2729.6298828125,0.9053236246109008,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442935705184937,0.324601799249649,0.2971199452877044,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474813103675842,0.4863912463188171,0.4650326371192932,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538751244544984,0.6839888095855713,0.4797069430351257,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393895983695984,0.3177343010902405,0.306350439786911,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498566269874573,0.2146139740943908,0.992287814617157,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137358546257019,1.0,1.0,0.0,1.0,-3.0504536628723145,3.0504462718963623,7.478979568986688e-06,2.355072021484375,0.9000919461250305,0.9000919461250305,0.0,216.2460174560547,206.0,28338.197265625,-0.0,2747.64208984375,1.0,282.1423034667969,283.9947814941406,290.2841491699219,292.121826171875,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211069107055664,1.0,0.0,0.0,3.650801181793213,3.650825262069702,8.893437666301907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.02880859375,0.0,1533.97265625,1895.4371337890625,0.0,2665.8271484375,0.9054617285728456,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808957099915,0.3245779275894165,0.2967225313186645,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596324920654,0.4641192853450775,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593369364738464,0.6858947277069092,0.4806857109069824,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424256205558777,0.317822515964508,0.3060793876647949,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525022387504578,0.2145581841468811,0.9905112981796264,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105976700782776,1.0,1.0,0.0,1.0,-3.047589063644409,3.047581672668457,7.465059297828702e-06,2.3529109954833984,0.9052953124046326,0.9052953124046326,0.0,211.86398315429688,194.0,27560.20703125,-0.0,2719.224853515625,1.0,282.4418334960937,284.239013671875,290.2459716796875,292.0153503417969,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800988495349884,1.0,0.0,0.0,3.6594784259796143,3.659502267837525,8.935763275985664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.3916015625,0.0,1541.8525390625,1895.4371337890625,0.0,2480.466064453125,0.9072437286376952,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808957099915,0.3245779275894165,0.2967225313186645,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596324920654,0.4641192853450775,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593369364738464,0.6858947277069092,0.4806857109069824,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424256205558777,0.317822515964508,0.3060793876647949,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525022387504578,0.2145581841468811,0.9905112981796264,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105976700782776,1.0,1.0,0.0,1.0,-3.047589063644409,3.047581672668457,7.465059297828702e-06,2.3529109954833984,0.9052953124046326,0.9052953124046326,0.0,211.86398315429688,194.0,27560.20703125,-0.0,2719.224853515625,1.0,282.4418334960937,284.239013671875,290.2459716796875,292.0153503417969,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800988495349884,1.0,0.0,0.0,3.6594784259796143,3.659502267837525,8.935763275985664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.3916015625,0.0,1541.8525390625,1895.4371337890625,0.0,2480.466064453125,0.9072437286376952,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521076202392578,0.3230937421321869,0.2956444323062897,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839215874671936,0.4625616371631622,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671772122383118,0.6853224635124207,0.4807184636592865,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474917769432068,0.3169988989830017,0.3053976893424988,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657093346118927,0.2139182537794113,0.9875816702842712,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054238677024841,1.0,1.0,0.0,1.0,-3.04013466835022,3.040127277374268,7.429292054439429e-06,2.347454786300659,0.9033786654472352,0.9033786654472352,0.0,204.597900390625,182.0,28136.615234375,-0.0,2666.951416015625,1.0,282.15771484375,283.9972839355469,290.3585205078125,292.23162841796875,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163095116615295,1.0,0.0,0.0,3.663263320922852,3.66328763961792,8.954257850746217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.625,0.0,1547.4429931640625,1895.4371337890625,0.0,2621.413818359375,0.9081772565841676,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521076202392578,0.3230937421321869,0.2956444323062897,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839215874671936,0.4625616371631622,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671772122383118,0.6853224635124207,0.4807184636592865,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474917769432068,0.3169988989830017,0.3053976893424988,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657093346118927,0.2139182537794113,0.9875816702842712,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054238677024841,1.0,1.0,0.0,1.0,-3.04013466835022,3.040127277374268,7.429292054439429e-06,2.347454786300659,0.9033786654472352,0.9033786654472352,0.0,204.597900390625,182.0,28136.615234375,-0.0,2666.951416015625,1.0,282.15771484375,283.9972839355469,290.3585205078125,292.23162841796875,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163095116615295,1.0,0.0,0.0,3.663263320922852,3.66328763961792,8.954257850746217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.625,0.0,1547.4429931640625,1895.4371337890625,0.0,2621.413818359375,0.9081772565841676,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542701363563538,0.3216646015644073,0.2944364845752716,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591460585594177,0.4822092652320862,0.4610461592674255,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707797169685364,0.6839344501495361,0.4799319803714752,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499175071716309,0.316051572561264,0.304535448551178,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592493057250977,0.2131902128458023,0.984262466430664,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019176840782166,1.0,1.0,0.0,1.0,-3.030895233154297,3.0308878421783447,7.384490800177446e-06,2.340442657470703,0.9001016020774841,0.9001016020774841,0.0,200.55636596679688,182.0,28686.82421875,-0.0,2628.1787109375,1.0,281.8972473144531,283.7899780273437,290.3996887207031,292.3725891113281,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82951819896698,1.0,0.0,0.0,3.660956859588623,3.6609811782836914,8.942985800786118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.296875,0.0,1546.1295166015625,1895.4371337890625,0.0,2743.961181640625,0.9077315330505372,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.756022572517395,0.3200842440128326,0.2929630577564239,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614793419837952,0.4803252518177032,0.4592362344264984,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737721681594848,0.6821892857551575,0.4787251353263855,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519742250442505,0.3149354755878448,0.3034315109252929,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.661034882068634,0.2123188227415084,0.9800708293914796,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982182025909424,1.0,1.0,0.0,1.0,-3.0191359519958496,3.019128561019897,7.327509138121968e-06,2.331450939178467,0.8975241184234619,0.8975241184234619,0.0,196.730697631836,170.0,28613.666015625,-0.0,2585.938232421875,1.0,281.8581237792969,283.73297119140625,290.36328125,292.2950134277344,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355023860931396,1.0,0.0,0.0,3.655530214309693,3.6555542945861816,8.916492220123473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.5029296875,0.0,1541.096923828125,1895.4371337890625,0.0,2799.724609375,0.906646966934204,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626668214797974,0.3183911144733429,0.2906294167041778,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187142848968,0.4561334252357483,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925298690796,0.6810124516487122,0.4770839214324951,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589012980461121,0.3135952651500702,0.3014847636222839,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671164631843567,0.2111516445875167,0.9720757603645324,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898950695991516,1.0,1.0,0.0,1.0,-2.9986634254455566,2.998656272888184,7.228301456052577e-06,2.315568208694458,0.8973367810249329,0.8973367810249329,0.0,186.7781982421875,158.0,27710.419921875,-0.0,2496.2900390625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.0217590332031,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186416029930115,1.0,0.0,0.0,3.648824691772461,3.64884877204895,8.88381066488364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.193359375,0.0,1533.056884765625,1895.4371337890625,0.0,2642.9892578125,0.9051290154457092,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626668214797974,0.3183911144733429,0.2906294167041778,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187142848968,0.4561334252357483,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925298690796,0.6810124516487122,0.4770839214324951,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589012980461121,0.3135952651500702,0.3014847636222839,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671164631843567,0.2111516445875167,0.9720757603645324,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898950695991516,1.0,1.0,0.0,1.0,-2.9986634254455566,2.998656272888184,7.228301456052577e-06,2.315568208694458,0.8973367810249329,0.8973367810249329,0.0,186.7781982421875,158.0,27710.419921875,-0.0,2496.2900390625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.0217590332031,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186416029930115,1.0,0.0,0.0,3.648824691772461,3.64884877204895,8.88381066488364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.193359375,0.0,1533.056884765625,1895.4371337890625,0.0,2642.9892578125,0.9051290154457092,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678226828575134,0.3181265294551849,0.2899996936321258,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754618167877197,0.4773181080818176,0.4551468193531036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054799079895,0.6812965273857117,0.4769019484519958,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.764041006565094,0.3133582472801208,0.3008945882320404,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717140078544617,0.2108989357948303,0.9693611860275269,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857290029525757,1.0,1.0,0.0,1.0,-2.9925239086151123,2.99251675605774,7.1987246883509215e-06,2.310823917388916,0.8989589214324951,0.8989589214324951,0.0,180.95620727539065,158.0,26991.408203125,-0.0,2455.144287109375,1.0,282.39874267578125,284.1468811035156,290.1474914550781,291.84698486328125,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042281866073608,1.0,0.0,0.0,3.647812366485596,3.647836446762085,8.878882340468408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.5302734375,0.0,1531.1702880859375,1895.4371337890625,0.0,2510.1455078125,0.9048788547515868,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742204666137695,0.3181280195713043,0.2897061705589294,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827282190322876,0.477012574672699,0.4545353353023529,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957551956176758,0.6819624304771423,0.4771184623241424,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703487277030945,0.3133496344089508,0.3005743622779846,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774028539657593,0.2108397781848907,0.9676372408866882,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816699862480164,1.0,1.0,0.0,1.0,-2.9892349243164062,2.989227771759033,7.182950866990723e-06,2.3083016872406006,0.899843156337738,0.899843156337738,0.0,174.7378692626953,146.0,26882.724609375,-0.0,2417.366455078125,1.0,282.4418640136719,284.1997375488281,290.1601867675781,291.8914489746094,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795556366443634,1.0,0.0,0.0,3.6491074562072754,3.6491315364837646,8.885187412488449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.17626953125,0.0,1531.9996337890625,1895.4371337890625,0.0,2430.869873046875,0.905074179172516,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859586477279663,0.3184468746185303,0.2895285785198211,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958944082260132,0.4767939746379852,0.4538213014602661,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606965065002,0.4643828272819519,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819498777389526,0.3136354982852936,0.3003628849983215,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878917813301086,0.2110018581151962,0.9661104679107666,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729443430900574,1.0,1.0,0.0,1.0,-2.970482349395752,2.970475196838379,7.094671673257835e-06,2.294496536254883,0.9047192335128784,0.9047192335128784,0.0,164.1278533935547,134.0,26008.326171875,-0.0,2329.60595703125,1.0,282.74176025390625,284.43902587890625,290.1520080566406,291.8243713378906,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753852009773254,1.0,0.0,0.0,3.657655954360962,3.657679796218872,8.926865007197193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.11572265625,0.0,1539.876220703125,1895.4371337890625,0.0,2248.807373046875,0.9068368673324584,1.0,0.0,3.0,1.0,0.0
