time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859586477279663,0.3184468746185303,0.2895285785198211,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958944082260132,0.4767939746379852,0.4538213014602661,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606965065002,0.4643828272819519,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819498777389526,0.3136354982852936,0.3003628849983215,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878917813301086,0.2110018581151962,0.9661104679107666,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729443430900574,1.0,1.0,0.0,1.0,-2.970482349395752,2.970475196838379,7.094671673257835e-06,2.294496536254883,0.9047192335128784,0.9047192335128784,0.0,164.1278533935547,134.0,26008.326171875,-0.0,2329.60595703125,1.0,282.74176025390625,284.43902587890625,290.1520080566406,291.8243713378906,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753852009773254,1.0,0.0,0.0,3.657655954360962,3.657679796218872,8.926865007197193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.11572265625,0.0,1539.876220703125,1895.4371337890625,0.0,2248.807373046875,0.9068368673324584,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965009212493896,0.3170680701732635,0.2885127067565918,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081319570541382,0.4748961627483368,0.452280730009079,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899363994598389,0.445125550031662,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926905155181885,0.3127443790435791,0.2996028959751129,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975597143173218,0.2103669345378875,0.963072657585144,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630568861961365,1.0,1.0,0.0,1.0,-2.9400107860565186,2.9400038719177246,6.9496568357863e-06,2.270869255065918,0.9023804664611816,0.9023804664611816,0.0,154.34371948242188,122.0,26400.767578125,-0.0,2226.010498046875,1.0,282.4577331542969,284.1859436035156,290.2718811035156,292.0428161621094,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920820116996765,1.0,0.0,0.0,3.6605610847473145,3.660585165023804,8.941051419242285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.708984375,0.0,1544.6092529296875,1895.4371337890625,0.0,2399.2646484375,0.9075871109962464,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965009212493896,0.3170680701732635,0.2885127067565918,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081319570541382,0.4748961627483368,0.452280730009079,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899363994598389,0.445125550031662,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926905155181885,0.3127443790435791,0.2996028959751129,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975597143173218,0.2103669345378875,0.963072657585144,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630568861961365,1.0,1.0,0.0,1.0,-2.9400107860565186,2.9400038719177246,6.9496568357863e-06,2.270869255065918,0.9023804664611816,0.9023804664611816,0.0,154.34371948242188,122.0,26400.767578125,-0.0,2226.010498046875,1.0,282.4577331542969,284.1859436035156,290.2718811035156,292.0428161621094,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920820116996765,1.0,0.0,0.0,3.6605610847473145,3.660585165023804,8.941051419242285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.708984375,0.0,1544.6092529296875,1895.4371337890625,0.0,2399.2646484375,0.9075871109962464,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559992790222,0.3141635060310364,0.2858902513980865,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200974702835084,0.4712901711463928,0.4489219188690185,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.693804919719696,0.4267645478248596,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022518157958984,0.3105038702487945,0.2974612116813659,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059798240661621,0.2087087631225586,0.9552137851715088,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518910884857178,1.0,1.0,0.0,1.0,-2.8987393379211426,2.8987324237823486,6.756267339369515e-06,2.239149808883667,0.8958841562271118,0.8958841562271118,0.0,144.90684509277344,125.0,26706.99609375,-0.0,2108.018310546875,1.0,282.1581420898437,283.9110412597656,290.2718505859375,292.0932922363281,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116008639335632,1.0,0.0,0.0,3.651134967803955,3.651158809661865,8.895063388081326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.48681640625,0.0,1536.556640625,1895.4371337890625,0.0,2577.943603515625,0.9056939482688904,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559992790222,0.3141635060310364,0.2858902513980865,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200974702835084,0.4712901711463928,0.4489219188690185,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.693804919719696,0.4267645478248596,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022518157958984,0.3105038702487945,0.2974612116813659,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059798240661621,0.2087087631225586,0.9552137851715088,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518910884857178,1.0,1.0,0.0,1.0,-2.8987393379211426,2.8987324237823486,6.756267339369515e-06,2.239149808883667,0.8958841562271118,0.8958841562271118,0.0,144.90684509277344,125.0,26706.99609375,-0.0,2108.018310546875,1.0,282.1581420898437,283.9110412597656,290.2718505859375,292.0932922363281,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116008639335632,1.0,0.0,0.0,3.651134967803955,3.651158809661865,8.895063388081326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.48681640625,0.0,1536.556640625,1895.4371337890625,0.0,2577.943603515625,0.9056939482688904,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103592991828918,0.3125538229942322,0.2838265597820282,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.92671799659729,0.4688471555709839,0.4459847211837768,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989984512329102,0.4162230491638183,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072925806045532,0.3089213669300079,0.2954908907413482,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102300524711609,0.207462653517723,0.9477785229682922,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.54499351978302,1.0,1.0,0.0,1.0,-2.868727922439575,2.8687212467193604,6.616617611143738e-06,2.2157540321350098,0.8949682712554932,0.8949682712554932,0.0,139.392822265625,128.0,25749.017578125,-0.0,2030.7467041015625,1.0,282.4421691894531,284.12945556640625,290.1095275878906,291.8039855957031,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926317453384399,1.0,0.0,0.0,3.64201545715332,3.642039299011232,8.850684025674127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.3857421875,0.0,1525.978515625,1895.4371337890625,0.0,2404.25927734375,0.903649628162384,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103592991828918,0.3125538229942322,0.2838265597820282,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.92671799659729,0.4688471555709839,0.4459847211837768,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989984512329102,0.4162230491638183,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072925806045532,0.3089213669300079,0.2954908907413482,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102300524711609,0.207462653517723,0.9477785229682922,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.54499351978302,1.0,1.0,0.0,1.0,-2.868727922439575,2.8687212467193604,6.616617611143738e-06,2.2157540321350098,0.8949682712554932,0.8949682712554932,0.0,139.392822265625,128.0,25749.017578125,-0.0,2030.7467041015625,1.0,282.4421691894531,284.12945556640625,290.1095275878906,291.8039855957031,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926317453384399,1.0,0.0,0.0,3.64201545715332,3.642039299011232,8.850684025674127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.3857421875,0.0,1525.978515625,1895.4371337890625,0.0,2404.25927734375,0.903649628162384,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122768402099609,0.312277227640152,0.2833584249019623,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292373061180116,0.4681960344314575,0.4451247453689575,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018441557884216,0.4125365614891052,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091807961463928,0.3085353076457977,0.2949311733245849,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711826503276825,0.2071575224399566,0.945618748664856,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427188873291016,1.0,1.0,0.0,1.0,-2.859425544738769,2.8594188690185547,6.573735845449846e-06,2.2085511684417725,0.8961979746818542,0.8961979746818542,0.0,137.5411834716797,128.0,25023.2109375,-0.0,2006.3963623046875,1.0,282.69854736328125,284.32135009765625,290.0408020019531,291.6242370605469,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766945958137512,1.0,0.0,0.0,3.6396324634552,3.6396563053131104,8.839106158120558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.76611328125,0.0,1522.62548828125,1895.4371337890625,0.0,2260.51416015625,0.9030983448028564,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140754699707031,0.3122273683547973,0.2832184433937073,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315115213394164,0.4678167700767517,0.4446466863155365,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047655582427979,0.4095140993595123,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108920454978943,0.3083632886409759,0.2946557700634002,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133073806762695,0.2070368826389312,0.9445508122444152,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411127209663391,1.0,1.0,0.0,1.0,-2.8534297943115234,2.853423357009888,6.546203621837776e-06,2.203923225402832,0.8966962099075317,0.8966962099075317,0.0,136.09646606445312,131.0,24896.87109375,-0.0,1989.5565185546875,1.0,282.7417907714844,284.3739318847656,290.0527648925781,291.665283203125,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666008472442627,1.0,0.0,0.0,3.63952898979187,3.63955283164978,8.838603662297828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.1328125,0.0,1521.9288330078125,1895.4371337890625,0.0,2170.713623046875,0.902982532978058,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.816369891166687,0.3124120533466339,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.934247612953186,0.4674493670463562,0.4441204667091369,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104154825210571,0.4059512913227081,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130416870117188,0.3083531558513641,0.2944826483726501,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152510285377502,0.2071055322885513,0.944119930267334,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394764542579651,1.0,1.0,0.0,1.0,-2.8478097915649414,2.8478033542633057,6.520589977299096e-06,2.199648857116699,0.9008580446243286,0.9008580446243286,0.0,134.46331787109375,134.0,24123.419921875,-0.0,1972.478271484375,1.0,283.0417175292969,284.6205139160156,290.046630859375,291.6010131835937,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440440654754639,1.0,0.0,0.0,3.645213127136232,3.64523720741272,8.866233542903501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.205078125,0.0,1526.5875244140625,1895.4371337890625,0.0,1974.1497802734373,0.9041056036949158,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.816369891166687,0.3124120533466339,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.934247612953186,0.4674493670463562,0.4441204667091369,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104154825210571,0.4059512913227081,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130416870117188,0.3083531558513641,0.2944826483726501,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152510285377502,0.2071055322885513,0.944119930267334,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394764542579651,1.0,1.0,0.0,1.0,-2.8478097915649414,2.8478033542633057,6.520589977299096e-06,2.199648857116699,0.9008580446243286,0.9008580446243286,0.0,134.46331787109375,134.0,24123.419921875,-0.0,1972.478271484375,1.0,283.0417175292969,284.6205139160156,290.046630859375,291.6010131835937,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440440654754639,1.0,0.0,0.0,3.645213127136232,3.64523720741272,8.866233542903501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.205078125,0.0,1526.5875244140625,1895.4371337890625,0.0,1974.1497802734373,0.9041056036949158,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149924278259277,0.3109351098537445,0.2824643552303314,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932275116443634,0.4654683768749237,0.4428384006023407,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128819227218628,0.4069899022579193,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118205666542053,0.3072639107704162,0.2938690781593323,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142748236656189,0.2064386457204818,0.9425923228263856,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392148494720459,1.0,1.0,0.0,1.0,-2.8440141677856445,2.844007730484009,6.503718850581208e-06,2.1969425678253174,0.8979925513267517,0.8979925513267517,0.0,134.744873046875,137.0,24675.6953125,-0.0,1967.68701171875,1.0,282.7578125,284.3792419433594,290.18231201171875,291.84185791015625,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619470953941345,1.0,0.0,0.0,3.645445108413696,3.6454691886901855,8.867361884767888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.26611328125,0.0,1528.305419921875,1895.4371337890625,0.0,2129.67236328125,0.9042562246322632,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149924278259277,0.3109351098537445,0.2824643552303314,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932275116443634,0.4654683768749237,0.4428384006023407,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128819227218628,0.4069899022579193,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118205666542053,0.3072639107704162,0.2938690781593323,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142748236656189,0.2064386457204818,0.9425923228263856,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392148494720459,1.0,1.0,0.0,1.0,-2.8440141677856445,2.844007730484009,6.503718850581208e-06,2.1969425678253174,0.8979925513267517,0.8979925513267517,0.0,134.744873046875,137.0,24675.6953125,-0.0,1967.68701171875,1.0,282.7578125,284.3792419433594,290.18231201171875,291.84185791015625,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619470953941345,1.0,0.0,0.0,3.645445108413696,3.6454691886901855,8.867361884767888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.26611328125,0.0,1528.305419921875,1895.4371337890625,0.0,2129.67236328125,0.9042562246322632,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124935626983643,0.3101137280464172,0.2815361320972442,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289434552192688,0.4642820358276367,0.4415393769741058,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137280106544495,0.4095460474491119,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094589114189148,0.3065469563007355,0.2930974662303924,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121677398681641,0.2059174180030822,0.9401044249534608,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393504500389099,1.0,1.0,0.0,1.0,-2.840488910675049,2.840482473373413,6.487740392913111e-06,2.1942803859710693,0.8998828530311584,0.8998828530311584,0.0,135.63784790039062,137.0,23986.24609375,-0.0,1966.310302734375,1.0,283.01611328125,284.5749206542969,290.0787658691406,291.63165283203125,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542819380760193,1.0,0.0,0.0,3.646318197250366,3.646342277526856,8.871609793459356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.91845703125,0.0,1528.64892578125,1895.4371337890625,0.0,2062.609130859375,0.904449462890625,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112666010856628,0.3098258376121521,0.2812336981296539,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.92720228433609,0.4637545347213745,0.4409929811954498,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144547700881958,0.4110130369663238,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082143664360046,0.3062503635883331,0.2927876710891723,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110324501991272,0.2056877762079239,0.9390199184417723,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396021604537964,1.0,1.0,0.0,1.0,-2.8395538330078125,2.8395473957061768,6.483554898295552e-06,2.193596363067627,0.9005722403526306,0.9005722403526306,0.0,136.19444274902344,140.0,23922.30859375,-0.0,1967.4947509765625,1.0,283.04217529296875,284.6065368652344,290.06707763671875,291.6397705078125,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511079907417297,1.0,0.0,0.0,3.648328065872192,3.6483521461486816,8.88139311427949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.2412109375,0.0,1530.570556640625,1895.4371337890625,0.0,2035.044677734375,0.9048430919647216,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063661456108093,0.3077559769153595,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788109779358,0.4610988795757293,0.4390237629413605,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911771774292,0.4165574014186859,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034551739692688,0.3045906126499176,0.2916205823421478,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066634297370911,0.2044319361448288,0.934937596321106,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404852628707886,1.0,1.0,0.0,1.0,-2.8359174728393555,2.83591103553772,6.467454113590065e-06,2.191011667251587,0.8962908387184143,0.8962908387184143,0.0,138.31719970703125,143.0,24465.8828125,-0.0,1971.87939453125,1.0,282.7578125,284.3658447265625,290.1400756835937,291.79962158203125,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674865126609802,1.0,0.0,0.0,3.6444361209869385,3.6444599628448486,8.862453455549257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.123046875,0.0,1528.024169921875,1895.4371337890625,0.0,2178.55126953125,0.904103934764862,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063661456108093,0.3077559769153595,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788109779358,0.4610988795757293,0.4390237629413605,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911771774292,0.4165574014186859,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034551739692688,0.3045906126499176,0.2916205823421478,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066634297370911,0.2044319361448288,0.934937596321106,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404852628707886,1.0,1.0,0.0,1.0,-2.8359174728393555,2.83591103553772,6.467454113590065e-06,2.191011667251587,0.8962908387184143,0.8962908387184143,0.0,138.31719970703125,143.0,24465.8828125,-0.0,1971.87939453125,1.0,282.7578125,284.3658447265625,290.1400756835937,291.79962158203125,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674865126609802,1.0,0.0,0.0,3.6444361209869385,3.6444599628448486,8.862453455549257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.123046875,0.0,1528.024169921875,1895.4371337890625,0.0,2178.55126953125,0.904103934764862,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030115365982056,0.3068168759346008,0.2788879573345184,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166349172592164,0.4598292112350464,0.4376872479915619,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133693099021912,0.420180082321167,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002748489379883,0.3037604689598083,0.290770560503006,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.703681468963623,0.2037472426891327,0.9318129420280457,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409417748451233,1.0,1.0,0.0,1.0,-2.8326966762542725,2.8326902389526367,6.452892193919979e-06,2.18857741355896,0.8971591591835022,0.8971591591835022,0.0,139.68429565429688,143.0,23798.486328125,-0.0,1973.2783203125,1.0,283.00115966796875,284.5431213378906,290.0348815917969,291.5732727050781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590991854667664,1.0,0.0,0.0,3.6423065662384033,3.6423304080963135,8.852099426803761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.5302734375,0.0,1525.307373046875,1895.4371337890625,0.0,2104.676025390625,0.9036599397659302,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005208373069763,0.3062952756881714,0.278333842754364,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134621620178224,0.4589836895465851,0.4367963969707489,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132574319839478,0.4231651425361633,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978073954582214,0.3032266795635223,0.2902116179466247,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013171911239624,0.2032652646303177,0.929538369178772,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.541500449180603,1.0,1.0,0.0,1.0,-2.831139326095581,2.8311328887939453,6.445884082495468e-06,2.187413215637207,0.8974270820617676,0.8974270820617676,0.0,140.86143493652344,146.0,23701.771484375,-0.0,1976.4456787109373,1.0,283.0422668457031,284.5947265625,290.0086364746094,291.5702209472656,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752498209476471,1.0,0.0,0.0,3.642286777496338,3.642310619354248,8.852003361425886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.8818359375,0.0,1524.876953125,1895.4371337890625,0.0,2047.1026611328125,0.901583194732666,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960279583930969,0.3052755892276764,0.277513325214386,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573732018470764,0.4353645145893097,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129350304603577,0.4288968741893768,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933395504951477,0.3022540211677551,0.289368987083435,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970263719558716,0.2023895829916,0.9259645938873292,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428628921508789,1.0,1.0,0.0,1.0,-2.8300118446350098,2.830005407333374,6.441056029871106e-06,2.186680316925049,0.8980618119239807,0.8980618119239807,0.0,143.21932983398438,149.0,23366.46484375,-0.0,1986.001953125,1.0,283.1470642089844,284.6871337890625,289.9976806640625,291.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423667311668396,1.0,0.0,0.0,3.623690128326416,3.623713970184326,8.761841741034004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.05322265625,0.0,1501.2349853515625,1895.4371337890625,0.0,1959.78515625,0.8957679271697998,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960279583930969,0.3052755892276764,0.277513325214386,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573732018470764,0.4353645145893097,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129350304603577,0.4288968741893768,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933395504951477,0.3022540211677551,0.289368987083435,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970263719558716,0.2023895829916,0.9259645938873292,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428628921508789,1.0,1.0,0.0,1.0,-2.8300118446350098,2.830005407333374,6.441056029871106e-06,2.186680316925049,0.8980618119239807,0.8980618119239807,0.0,143.21932983398438,149.0,23366.46484375,-0.0,1986.001953125,1.0,283.1470642089844,284.6871337890625,289.9976806640625,291.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423667311668396,1.0,0.0,0.0,3.623690128326416,3.623713970184326,8.761841741034004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.05322265625,0.0,1501.2349853515625,1895.4371337890625,0.0,1959.78515625,0.8957679271697998,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909620404243469,0.303881287574768,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018837809562684,0.4554101526737213,0.4337374269962311,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117390036582947,0.4353087842464447,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884201407432556,0.3010499179363251,0.2884189188480377,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923301219940186,0.2013573497533798,0.9221180081367492,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443930625915527,1.0,1.0,0.0,1.0,-2.828747272491455,2.82874083518982,6.435657269321382e-06,2.1858651638031006,0.8974722027778625,0.8974722027778625,0.0,145.89541625976562,152.0,23235.228515625,-0.0,1996.8607177734373,1.0,283.1499328613281,284.6979064941406,290.0125732421875,291.5605163574219,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413219213485718,1.0,0.0,0.0,3.587065458297729,3.5870885848999023,8.585624300394556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.65673828125,0.0,1456.4718017578125,1895.4371337890625,0.0,1950.8564453125,0.8865435123443604,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909620404243469,0.303881287574768,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018837809562684,0.4554101526737213,0.4337374269962311,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117390036582947,0.4353087842464447,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884201407432556,0.3010499179363251,0.2884189188480377,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923301219940186,0.2013573497533798,0.9221180081367492,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443930625915527,1.0,1.0,0.0,1.0,-2.828747272491455,2.82874083518982,6.435657269321382e-06,2.1858651638031006,0.8974722027778625,0.8974722027778625,0.0,145.89541625976562,152.0,23235.228515625,-0.0,1996.8607177734373,1.0,283.1499328613281,284.6979064941406,290.0125732421875,291.5605163574219,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413219213485718,1.0,0.0,0.0,3.587065458297729,3.5870885848999023,8.585624300394556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.65673828125,0.0,1456.4718017578125,1895.4371337890625,0.0,1950.8564453125,0.8865435123443604,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852777242660522,0.3022001683712005,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531338214874267,0.4317817091941833,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095434665679932,0.4424126446247101,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829493880271912,0.2996003925800323,0.287224531173706,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870819926261902,0.2001218050718307,0.917366087436676,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459313988685608,1.0,1.0,0.0,1.0,-2.826180934906006,2.826174736022949,6.4243126871588174e-06,2.184030771255493,0.8962119817733765,0.8962119817733765,0.0,148.8621368408203,155.0,23086.021484375,-0.0,2006.9927978515625,1.0,283.1499938964844,284.708251953125,290.001220703125,291.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421067953109741,1.0,0.0,0.0,3.540217161178589,3.5402398109436035,8.36282652016962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.14453125,0.0,1400.8521728515625,1895.4371337890625,0.0,1957.5623779296875,0.8749173879623413,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852777242660522,0.3022001683712005,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531338214874267,0.4317817091941833,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095434665679932,0.4424126446247101,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829493880271912,0.2996003925800323,0.287224531173706,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870819926261902,0.2001218050718307,0.917366087436676,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459313988685608,1.0,1.0,0.0,1.0,-2.826180934906006,2.826174736022949,6.4243126871588174e-06,2.184030771255493,0.8962119817733765,0.8962119817733765,0.0,148.8621368408203,155.0,23086.021484375,-0.0,2006.9927978515625,1.0,283.1499938964844,284.708251953125,290.001220703125,291.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421067953109741,1.0,0.0,0.0,3.540217161178589,3.5402398109436035,8.36282652016962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.14453125,0.0,1400.8521728515625,1895.4371337890625,0.0,1957.5623779296875,0.8749173879623413,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794252038002014,0.3003844916820526,0.2736563682556152,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506949782371521,0.4296526312828064,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706497311592102,0.4497816264629364,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773111462593079,0.2980078160762787,0.2858819663524627,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816204190254211,0.1987530142068863,0.9119755029678344,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474187135696411,1.0,1.0,0.0,1.0,-2.8226120471954346,2.822605609893799,6.408390163414879e-06,2.181406021118164,0.8943026065826416,0.8943026065826416,0.0,151.95687866210938,143.0,22919.677734375,-0.0,2016.0885009765625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419630885124207,1.0,0.0,0.0,3.486140012741089,3.486161947250366,8.109292366498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.48828125,0.0,1338.6883544921875,1895.4371337890625,0.0,1956.3338623046875,0.8615979552268982,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794252038002014,0.3003844916820526,0.2736563682556152,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506949782371521,0.4296526312828064,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706497311592102,0.4497816264629364,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773111462593079,0.2980078160762787,0.2858819663524627,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816204190254211,0.1987530142068863,0.9119755029678344,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474187135696411,1.0,1.0,0.0,1.0,-2.8226120471954346,2.822605609893799,6.408390163414879e-06,2.181406021118164,0.8943026065826416,0.8943026065826416,0.0,151.95687866210938,143.0,22919.677734375,-0.0,2016.0885009765625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419630885124207,1.0,0.0,0.0,3.486140012741089,3.486161947250366,8.109292366498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.48828125,0.0,1338.6883544921875,1895.4371337890625,0.0,1956.3338623046875,0.8615979552268982,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786166667938232,0.2994349896907806,0.272819846868515,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880866169929504,0.449424147605896,0.4284766614437103,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049059271812439,0.4497757852077484,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765946984291077,0.2971632778644562,0.2851030826568603,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807737946510315,0.19802325963974,0.9087809920310974,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460229516029358,1.0,1.0,0.0,1.0,-2.815425157546997,2.8154189586639404,6.3762804529687855e-06,2.176071882247925,0.8930985927581787,0.8930985927581787,0.0,151.6958465576172,143.0,22792.416015625,-0.0,2003.148193359375,1.0,283.1499938964844,284.7289123535156,289.9620361328125,291.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413320541381836,1.0,0.0,0.0,3.44926118850708,3.4492828845977783,7.938628527881519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.5205078125,0.0,1297.31005859375,1895.4371337890625,0.0,1950.94287109375,0.8553516864776611,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791317105293274,0.2984688580036163,0.2719265222549438,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887914419174194,0.4481265842914581,0.4272329211235046,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037760615348816,0.4474330544471741,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771881818771362,0.2962928414344787,0.2842567265033722,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811044216156006,0.1972747445106506,0.9052831530570984,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.543671727180481,1.0,1.0,0.0,1.0,-2.8048255443573,2.804819345474243,6.328580184344901e-06,2.167980432510376,0.8916223049163818,0.8916223049163818,0.0,150.27488708496094,131.0,22655.994140625,-0.0,1979.222412109375,1.0,283.1499938964844,284.7303771972656,289.9472961425781,291.4730834960937,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402960062026978,1.0,0.0,0.0,3.426358699798584,3.426380157470703,7.833556310288259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.29296875,0.0,1272.4290771484375,1895.4371337890625,0.0,1942.103515625,0.846953272819519,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826100587844849,0.2966563105583191,0.2701700329780578,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930124044418335,0.4456678330898285,0.4247926771640777,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031339406967163,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.780773937702179,0.2946181893348694,0.2825512290000915,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839597821235657,0.1958548575639724,0.8982661962509155,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.537233293056488,1.0,1.0,0.0,1.0,-2.7789011001586914,2.7788949012756348,6.2124267969920766e-06,2.148077964782715,0.8883270025253296,0.8883270025253296,0.0,145.55967712402344,131.0,22338.404296875,-0.0,1915.5101318359373,1.0,283.1499938964844,284.7368469238281,289.918212890625,291.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,31413.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370660305023193,1.0,0.0,0.0,3.364694595336914,3.364715337753296,7.554133389930939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.12939453125,0.0,1206.682373046875,1895.4371337890625,0.0,1914.63916015625,0.834892988204956,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829840183258057,0.2965221107006073,0.2700373828411102,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934585452079773,0.4454845488071441,0.4246081113815307,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031682133674622,0.4379473626613617,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811534404754639,0.2944917976856231,0.2824199497699737,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842744946479797,0.1957491189241409,0.8977298736572266,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366690754890442,1.0,1.0,0.0,1.0,-2.7767229080200195,2.776716709136963,6.202709300850984e-06,2.14640212059021,0.8880448341369629,0.8880448341369629,0.0,145.12384033203125,134.0,22314.626953125,-0.0,1910.017822265625,1.0,283.1499938964844,284.7367248535156,289.9161071777344,291.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367708086967468,1.0,0.0,0.0,3.361482858657837,3.36150336265564,7.539717898907838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.45166015625,0.0,1203.3790283203125,1895.4371337890625,0.0,1912.135986328125,0.8311407566070557,1.0,0.0,3.0,1.0,0.0
