time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838272452354431,0.2945988178253174,0.2682448625564575,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428348243236542,0.4220502972602844,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036789655685425,0.4336727261543274,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820668816566467,0.2926491796970367,0.2806224822998047,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847143173217773,0.1942284107208252,0.8905729055404663,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326375365257263,1.0,1.0,0.0,1.0,-2.7555816173553467,2.755575656890869,6.108369234425481e-06,2.129944562911988,0.8836303353309631,0.8836303353309631,0.0,142.51539611816406,137.0,22004.84765625,-0.0,1864.7467041015625,1.0,283.1499938964844,284.7472839355469,289.8864440917969,291.37261962890625,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317294478416443,1.0,0.0,0.0,3.291815757751465,3.2918355464935303,7.230433425320371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.208984375,0.0,1132.3538818359375,1895.4371337890625,0.0,1869.5821533203125,0.814232349395752,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838272452354431,0.2945988178253174,0.2682448625564575,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428348243236542,0.4220502972602844,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036789655685425,0.4336727261543274,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820668816566467,0.2926491796970367,0.2806224822998047,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847143173217773,0.1942284107208252,0.8905729055404663,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326375365257263,1.0,1.0,0.0,1.0,-2.7555816173553467,2.755575656890869,6.108369234425481e-06,2.129944562911988,0.8836303353309631,0.8836303353309631,0.0,142.51539611816406,137.0,22004.84765625,-0.0,1864.7467041015625,1.0,283.1499938964844,284.7472839355469,289.8864440917969,291.37261962890625,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317294478416443,1.0,0.0,0.0,3.291815757751465,3.2918355464935303,7.230433425320371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.208984375,0.0,1132.3538818359375,1895.4371337890625,0.0,1869.5821533203125,0.814232349395752,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829277515411377,0.29328653216362,0.2670664191246032,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936930298805237,0.441023588180542,0.4203459620475769,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035571336746216,0.4332201182842254,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811976671218872,0.2913699746131897,0.279417872428894,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836825609207153,0.1931853592395782,0.8858840465545654,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309135317802429,1.0,1.0,0.0,1.0,-2.744487762451172,2.7444818019866943,6.059286079107551e-06,2.121370315551758,0.8802103400230408,0.8802103400230408,0.0,141.91783142089844,137.0,21805.640625,-0.0,1844.842041015625,1.0,283.1499938964844,284.759521484375,289.868896484375,291.341796875,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280121445655823,1.0,0.0,0.0,3.2363576889038086,3.2363767623901367,6.98885969541152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.66455078125,0.0,1077.801513671875,1895.4371337890625,0.0,1838.439453125,0.8036624789237976,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822097539901733,0.2926622331142425,0.2665170729160309,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.892918586730957,0.4401640295982361,0.4195487201213836,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033175230026245,0.433491587638855,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804914712905884,0.2907593548297882,0.278852641582489,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829298734664917,0.1926890909671783,0.8837001919746399,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303235650062561,1.0,1.0,0.0,1.0,-2.739890813827514,2.739884853363037,6.0390125327103306e-06,2.1178207397460938,0.8784444332122803,0.8784444332122803,0.0,141.8658447265625,140.0,21723.880859375,-0.0,1837.5489501953125,1.0,283.1499938964844,284.76287841796875,289.861572265625,291.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263112664222717,1.0,0.0,0.0,3.217794895172119,3.217813730239868,6.908917953296623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.8759765625,0.0,1060.2471923828125,1895.4371337890625,0.0,1824.2581787109373,0.7963265776634216,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201902389526,0.2906879186630249,0.2648002505302429,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.437452882528305,0.417055606842041,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017968893051147,0.4358904957771301,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773390412330627,0.2888237833976745,0.2770819365978241,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797201037406921,0.1911167651414871,0.8768938779830933,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291758179664612,1.0,1.0,0.0,1.0,-2.7274045944213867,2.727398633956909,5.984133167658001e-06,2.108186960220337,0.8724789023399353,0.8724789023399353,0.0,142.43527221679688,143.0,21454.3046875,-0.0,1821.147705078125,1.0,283.1499938964844,284.7822570800781,289.8393249511719,291.289794921875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211767435073853,1.0,0.0,0.0,3.1395926475524902,3.139610767364502,6.57718260299589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.85986328125,0.0,987.68896484375,1895.4371337890625,0.0,1781.71435546875,0.7774671912193298,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201902389526,0.2906879186630249,0.2648002505302429,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.437452882528305,0.417055606842041,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017968893051147,0.4358904957771301,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773390412330627,0.2888237833976745,0.2770819365978241,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797201037406921,0.1911167651414871,0.8768938779830933,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291758179664612,1.0,1.0,0.0,1.0,-2.7274045944213867,2.727398633956909,5.984133167658001e-06,2.108186960220337,0.8724789023399353,0.8724789023399353,0.0,142.43527221679688,143.0,21454.3046875,-0.0,1821.147705078125,1.0,283.1499938964844,284.7822570800781,289.8393249511719,291.289794921875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211767435073853,1.0,0.0,0.0,3.1395926475524902,3.139610767364502,6.57718260299589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.85986328125,0.0,987.68896484375,1895.4371337890625,0.0,1781.71435546875,0.7774671912193298,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770131230354309,0.2896842360496521,0.2639367878437042,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871785998344421,0.4360795319080353,0.4158026874065399,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005576491355896,0.4377775192260742,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753530144691467,0.2878400385379791,0.2761916220188141,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777445673942566,0.1903230994939804,0.8734952211380005,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289104580879211,1.0,1.0,0.0,1.0,-2.721973657608032,2.7219676971435547,5.960347152722534e-06,2.103999376296997,0.8692293763160706,0.8692293763160706,0.0,143.04705810546875,143.0,21311.181640625,-0.0,1815.7420654296875,1.0,283.1499938964844,284.79620361328125,289.828125,291.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187416553497314,1.0,0.0,0.0,3.0912322998046875,3.091249942779541,6.376122314577515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.681640625,0.0,944.3080444335938,1895.4371337890625,0.0,1761.6802978515625,0.7685841917991638,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748152613639832,0.2886678576469421,0.2630711793899536,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847261667251587,0.4346924424171448,0.4145466089248657,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989923715591431,0.4400011599063873,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731777429580688,0.2868457436561584,0.2752993404865265,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756026148796082,0.1895260512828827,0.870118260383606,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.528802216053009,1.0,1.0,0.0,1.0,-2.7169649600982666,2.716958999633789,5.938453796261456e-06,2.100137948989868,0.8657271265983582,0.8657271265983582,0.0,143.82308959960938,146.0,21187.62890625,-0.0,1811.751953125,1.0,283.1499938964844,284.8051147460937,289.8171691894531,291.25152587890625,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164305448532104,1.0,0.0,0.0,3.057305097579956,3.057322263717652,6.236930403247243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.11376953125,0.0,915.2131958007812,1895.4371337890625,0.0,1742.7537841796875,0.7576797008514404,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699955105781555,0.2866009473800659,0.2613190114498138,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793277144432068,0.4318796396255493,0.4120086431503296,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695008397102356,0.4452289342880249,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684128880500793,0.284829318523407,0.273499459028244,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709460020065308,0.1879103332757949,0.8633484840393066,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289369821548462,1.0,1.0,0.0,1.0,-2.707792520523072,2.7077865600585938,5.898463768971851e-06,2.093066453933716,0.8581859469413757,0.8581859469413757,0.0,145.76126098632812,134.0,20917.70703125,-0.0,1806.857666015625,1.0,283.1499938964844,284.831298828125,289.7938537597656,291.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119128704071045,1.0,0.0,0.0,2.970892906188965,2.970909357070923,5.88934994993906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9990234375,0.0,843.2179565429688,1895.4371337890625,0.0,1706.00537109375,0.736958384513855,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699955105781555,0.2866009473800659,0.2613190114498138,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793277144432068,0.4318796396255493,0.4120086431503296,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695008397102356,0.4452289342880249,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684128880500793,0.284829318523407,0.273499459028244,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709460020065308,0.1879103332757949,0.8633484840393066,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289369821548462,1.0,1.0,0.0,1.0,-2.707792520523072,2.7077865600585938,5.898463768971851e-06,2.093066453933716,0.8581859469413757,0.8581859469413757,0.0,145.76126098632812,134.0,20917.70703125,-0.0,1806.857666015625,1.0,283.1499938964844,284.831298828125,289.7938537597656,291.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119128704071045,1.0,0.0,0.0,2.970892906188965,2.970909357070923,5.88934994993906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9990234375,0.0,843.2179565429688,1895.4371337890625,0.0,1706.00537109375,0.736958384513855,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.769643247127533,0.2851923704147339,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790674209594727,0.4299653172492981,0.4101990461349487,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922741532325745,0.443659633398056,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680866122245789,0.2834551632404327,0.2721900641918182,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703963875770569,0.1867962330579757,0.858299195766449,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945724487304688,2.6945667266845703,5.841380243509775e-06,2.083024024963379,0.8527141809463501,0.8527141809463501,0.0,144.6113739013672,134.0,20685.0390625,-0.0,1781.7108154296875,1.0,283.1499938964844,284.8501892089844,289.7769470214844,291.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,25808.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088724374771118,1.0,0.0,0.0,2.905374765396118,2.905390501022339,5.632454076476279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.5673828125,0.0,791.1022338867188,1895.4371337890625,0.0,1681.4637451171875,0.7241056561470032,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.770255982875824,0.2844733893871307,0.2593689858913421,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798589706420898,0.4289866685867309,0.4092490077018738,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912153363227844,0.4414620995521545,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687063217163086,0.2827503681182861,0.2714945673942566,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708177924156189,0.1862228065729141,0.8555780649185181,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241907238960266,1.0,1.0,0.0,1.0,-2.685876846313477,2.685871124267578,5.803800831927219e-06,2.076331377029419,0.8497340083122253,0.8497340083122253,0.0,143.34866333007812,122.0,20563.884765625,-0.0,1762.9727783203125,1.0,283.1499938964844,284.8553466796875,289.7679443359375,291.1679382324219,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072604894638062,1.0,0.0,0.0,2.8802530765533447,2.8802685737609863,5.535471814255288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.68017578125,0.0,772.0953369140625,1895.4371337890625,0.0,1668.5159912109375,0.715288519859314,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774412214756012,0.2823436558246612,0.2572957873344421,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260615110397339,0.4063348174095154,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896519660949707,0.4310033917427063,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728501558303833,0.28062903881073,0.2693314850330353,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674130380153656,0.1845070719718933,0.8470777869224548,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164008736610413,1.0,1.0,0.0,1.0,-2.654508113861084,2.654502391815185,5.6691137615416665e-06,2.0521240234375,0.8402162790298462,0.8402162790298462,0.0,137.7659912109375,125.0,20137.828125,-0.0,1691.6241455078125,1.0,283.1499938964844,284.8772277832031,289.7370300292969,291.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017114162445068,1.0,0.0,0.0,2.784905910491944,2.784920454025269,5.175047590455506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5458984375,0.0,701.99267578125,1895.4371337890625,0.0,1624.285400390625,0.6925765872001648,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774412214756012,0.2823436558246612,0.2572957873344421,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260615110397339,0.4063348174095154,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896519660949707,0.4310033917427063,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728501558303833,0.28062903881073,0.2693314850330353,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674130380153656,0.1845070719718933,0.8470777869224548,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164008736610413,1.0,1.0,0.0,1.0,-2.654508113861084,2.654502391815185,5.6691137615416665e-06,2.0521240234375,0.8402162790298462,0.8402162790298462,0.0,137.7659912109375,125.0,20137.828125,-0.0,1691.6241455078125,1.0,283.1499938964844,284.8772277832031,289.7370300292969,291.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017114162445068,1.0,0.0,0.0,2.784905910491944,2.784920454025269,5.175047590455506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5458984375,0.0,701.99267578125,1895.4371337890625,0.0,1624.285400390625,0.6925765872001648,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755073308944702,0.2802647650241852,0.2553460001945495,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231538474559784,0.4035153090953827,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894078850746155,0.4259564578533172,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738974690437317,0.2785034477710724,0.2672465145587921,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746847033500671,0.182825282216072,0.8391100764274597,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117455124855042,1.0,1.0,0.0,1.0,-2.6306188106536865,2.630613327026367,5.567130756389815e-06,2.033458709716797,0.829654335975647,0.829654335975647,0.0,134.7987823486328,128.0,19734.9453125,-0.0,1644.0654296875,1.0,283.1499938964844,284.9050598144531,289.7029724121094,291.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950833201408386,1.0,0.0,0.0,2.6845388412475586,2.6845524311065674,4.808755420526722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4404296875,0.0,633.1766357421875,1895.4371337890625,0.0,1572.1693115234375,0.6687586307525635,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755073308944702,0.2802647650241852,0.2553460001945495,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231538474559784,0.4035153090953827,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894078850746155,0.4259564578533172,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738974690437317,0.2785034477710724,0.2672465145587921,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746847033500671,0.182825282216072,0.8391100764274597,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117455124855042,1.0,1.0,0.0,1.0,-2.6306188106536865,2.630613327026367,5.567130756389815e-06,2.033458709716797,0.829654335975647,0.829654335975647,0.0,134.7987823486328,128.0,19734.9453125,-0.0,1644.0654296875,1.0,283.1499938964844,284.9050598144531,289.7029724121094,291.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950833201408386,1.0,0.0,0.0,2.6845388412475586,2.6845524311065674,4.808755420526722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4404296875,0.0,633.1766357421875,1895.4371337890625,0.0,1572.1693115234375,0.6687586307525635,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750288844108582,0.2792345583438873,0.2544091343879699,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859111666679382,0.4217090606689453,0.4021419286727905,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890462636947632,0.4251671433448791,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733852863311768,0.2774364352226257,0.2662293910980224,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740414500236511,0.1819877624511718,0.8352953195571899,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101556181907654,1.0,1.0,0.0,1.0,-2.6210858821868896,2.6210803985595703,5.52677101950394e-06,2.0260486602783203,0.8240407705307007,0.8240407705307007,0.0,134.13516235351562,128.0,19530.6015625,-0.0,1627.623046875,1.0,283.1499938964844,284.9254455566406,289.6859436035156,291.0252990722656,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915524005889893,1.0,0.0,0.0,2.624776601791382,2.6247897148132324,4.597037559506134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.05615234375,0.0,594.1495971679688,1895.4371337890625,0.0,1544.734619140625,0.6573191285133362,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740625143051147,0.2782047092914581,0.253490537405014,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848703503608704,0.4202662706375122,0.4007891416549682,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884158849716187,0.4251962006092071,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723807096481323,0.2763656675815582,0.2652247548103332,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729575395584106,0.1811484396457672,0.8315487504005432,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089547634124756,1.0,1.0,0.0,1.0,-2.612680435180664,2.6126749515533447,5.491310730576515e-06,2.019517183303833,0.8181166052818298,0.8181166052818298,0.0,133.85350036621094,131.0,19352.1171875,-0.0,1614.5628662109375,1.0,283.1499938964844,284.9406433105469,289.669677734375,290.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880474090576172,1.0,0.0,0.0,2.579181671142578,2.5791945457458496,4.438714711341163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.83349609375,0.0,566.1419677734375,1895.4371337890625,0.0,1517.732177734375,0.643842875957489,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.770989716053009,0.2761416435241699,0.2516781687736511,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.4173780977725982,0.3981116414070129,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.686271607875824,0.427161157131195,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692315578460693,0.2742152512073517,0.2632351517677307,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697643995285034,0.1794608384370803,0.8241620659828186,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074471831321716,1.0,1.0,0.0,1.0,-2.598377227783203,2.598371744155884,5.4312417887558695e-06,2.0084073543548584,0.8056108355522156,0.8056108355522156,0.0,134.1767120361328,134.0,18971.771484375,-0.0,1596.0577392578125,1.0,283.1499938964844,284.9832458496094,289.63629150390625,290.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681060254573822,1.0,0.0,0.0,2.4688079357147217,2.4688198566436768,4.0669419831829146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.4892578125,0.0,501.3577575683594,1895.4371337890625,0.0,1464.6103515625,0.6178293824195862,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.770989716053009,0.2761416435241699,0.2516781687736511,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.4173780977725982,0.3981116414070129,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.686271607875824,0.427161157131195,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692315578460693,0.2742152512073517,0.2632351517677307,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697643995285034,0.1794608384370803,0.8241620659828186,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074471831321716,1.0,1.0,0.0,1.0,-2.598377227783203,2.598371744155884,5.4312417887558695e-06,2.0084073543548584,0.8056108355522156,0.8056108355522156,0.0,134.1767120361328,134.0,18971.771484375,-0.0,1596.0577392578125,1.0,283.1499938964844,284.9832458496094,289.63629150390625,290.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681060254573822,1.0,0.0,0.0,2.4688079357147217,2.4688198566436768,4.0669419831829146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.4892578125,0.0,501.3577575683594,1895.4371337890625,0.0,1464.6103515625,0.6178293824195862,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612003326416,0.2740716934204101,0.2498883754014969,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144849777221679,0.3954583704471588,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829614043235779,0.4309681057929992,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650322318077087,0.2720563113689422,0.2612667083740234,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656208038330078,0.1777571737766266,0.8168538212776184,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068097114562988,1.0,1.0,0.0,1.0,-2.586464166641236,2.586458683013916,5.381472419685451e-06,1.9991586208343504,0.7921563386917114,0.7921563386917114,0.0,135.3654327392578,122.0,18584.806640625,-0.0,1584.8262939453125,1.0,283.1499938964844,285.0329895019531,289.6012268066406,290.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741714477539062,1.0,0.0,0.0,2.353559255599976,2.3535704612731934,3.696099781791418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.5849609375,0.0,439.3576049804688,1895.4371337890625,0.0,1413.1875,0.5937533378601074,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612003326416,0.2740716934204101,0.2498883754014969,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144849777221679,0.3954583704471588,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829614043235779,0.4309681057929992,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650322318077087,0.2720563113689422,0.2612667083740234,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656208038330078,0.1777571737766266,0.8168538212776184,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068097114562988,1.0,1.0,0.0,1.0,-2.586464166641236,2.586458683013916,5.381472419685451e-06,1.9991586208343504,0.7921563386917114,0.7921563386917114,0.0,135.3654327392578,122.0,18584.806640625,-0.0,1584.8262939453125,1.0,283.1499938964844,285.0329895019531,289.6012268066406,290.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741714477539062,1.0,0.0,0.0,2.353559255599976,2.3535704612731934,3.696099781791418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.5849609375,0.0,439.3576049804688,1895.4371337890625,0.0,1413.1875,0.5937533378601074,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670695185661316,0.2724514007568359,0.2484107315540313,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772060871124268,0.4122441709041595,0.3933237493038177,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803175210952759,0.4280716478824615,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651687860488892,0.2703728377819061,0.2596499323844909,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654325723648071,0.1764177232980728,0.810703456401825,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030747652053833,1.0,1.0,0.0,1.0,-2.5693254470825195,2.56932020187378,5.31067917108885e-06,1.9860548973083496,0.7810485363006592,0.7810485363006592,0.0,133.56570434570312,122.0,18270.640625,-0.0,1553.424560546875,1.0,283.1499938964844,285.059326171875,289.5739440917969,290.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691222190856934,1.0,0.0,0.0,2.283341646194458,2.2833521366119385,3.478845655990881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.0224609375,0.0,405.3126525878906,1895.4371337890625,0.0,1376.11669921875,0.5779296159744263,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676781415939331,0.2719311714172363,0.2479202002286911,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779709339141846,0.4115259647369385,0.392624169588089,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796901226043701,0.426214188337326,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657511234283447,0.2698317766189575,0.2591143846511841,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658512353897095,0.1759879887104034,0.8086479902267456,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014901161193848,1.0,1.0,0.0,1.0,-2.5625522136688232,2.562546968460083,5.282737220113631e-06,1.980828881263733,0.7773614525794983,0.7773614525794983,0.0,132.5577392578125,125.0,18163.93359375,-0.0,1539.8218994140625,1.0,283.1499938964844,285.06610107421875,289.5647888183594,290.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675107479095459,1.0,0.0,0.0,2.2622270584106445,2.262237310409546,3.41480358656554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.983154296875,0.0,395.5797424316406,1895.4371337890625,0.0,1364.398193359375,0.5732258558273315,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664236426353455,0.2697581052780151,0.2459612190723419,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098206996918,0.3897821605205536,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772669553756714,0.424920916557312,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644016742706299,0.2675597071647644,0.256962776184082,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642314791679382,0.1742017567157745,0.8005564212799072,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984906911849975,1.0,1.0,0.0,1.0,-2.5429110527038574,2.542905807495117,5.201723524805857e-06,1.965468525886536,0.7611716389656067,0.7611716389656067,0.0,131.34466552734375,128.0,17758.4609375,-0.0,1508.157470703125,1.0,283.1499938964844,285.0962219238281,289.524169921875,290.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604809761047363,1.0,0.0,0.0,2.17673397064209,2.176743984222412,3.161579797961167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.3369140625,0.0,358.3660888671875,1895.4371337890625,0.0,1313.9337158203125,0.5544307827949524,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664236426353455,0.2697581052780151,0.2459612190723419,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098206996918,0.3897821605205536,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772669553756714,0.424920916557312,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644016742706299,0.2675597071647644,0.256962776184082,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642314791679382,0.1742017567157745,0.8005564212799072,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984906911849975,1.0,1.0,0.0,1.0,-2.5429110527038574,2.542905807495117,5.201723524805857e-06,1.965468525886536,0.7611716389656067,0.7611716389656067,0.0,131.34466552734375,128.0,17758.4609375,-0.0,1508.157470703125,1.0,283.1499938964844,285.0962219238281,289.524169921875,290.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604809761047363,1.0,0.0,0.0,2.17673397064209,2.176743984222412,3.161579797961167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.3369140625,0.0,358.3660888671875,1895.4371337890625,0.0,1313.9337158203125,0.5544307827949524,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650288343429565,0.2686615288257599,0.2449936419725418,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751813769340515,0.4069850146770477,0.3883658349514007,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.675779402256012,0.4255689084529876,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.762957751750946,0.26640585064888,0.255892276763916,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627397537231445,0.1732983440160751,0.79658043384552,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975086152553558,1.0,1.0,0.0,1.0,-2.5347602367401123,2.534755229949951,5.168363259144826e-06,1.959131002426148,0.7525795102119446,0.7525795102119446,0.0,131.33834838867188,128.0,17562.8671875,-0.0,1497.2864990234375,1.0,283.1499938964844,285.1127319335937,289.5033874511719,290.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656842052936554,1.0,0.0,0.0,2.1343557834625244,2.1343653202056885,3.0396736860893725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.32958984375,0.0,341.1236572265625,1895.4371337890625,0.0,1288.23828125,0.5452527403831482,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632980346679688,0.267560601234436,0.2440300434827804,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732528686523438,0.4054522514343261,0.3869503438472748,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740432977676392,0.4267955422401428,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611755728721619,0.2652415037155151,0.2548207938671112,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609452962875366,0.1723853647708892,0.7926102876663208,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967941045761108,1.0,1.0,0.0,1.0,-2.527316808700561,2.5273118019104004,5.137995231052628e-06,1.953344464302063,0.7436619997024536,0.7436619997024536,0.0,131.59910583496094,116.0,17368.1171875,-0.0,1488.5574951171875,1.0,283.1499938964844,285.13037109375,289.48248291015625,290.69451904296875,293.1499938964844,293.1499938964844,283.1499938964844,20208.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531628370285034,1.0,0.0,0.0,2.091522455215454,2.091531991958618,2.918895063430682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.348388671875,0.0,324.42926025390625,1895.4371337890625,0.0,1262.5606689453125,0.5360593795776367,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613883018494,0.2653354704380035,0.241952434182167,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023418724536896,0.3839450478553772,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709550619125366,0.4207282364368438,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624731063842773,0.2628625035285949,0.2524965107440948,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616640090942383,0.1705129444599151,0.7838160991668701,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906883239746094,1.0,1.0,0.0,1.0,-2.500576496124268,2.5005714893341064,5.030110514780972e-06,1.932794213294983,0.7247710227966309,0.7247710227966309,0.0,128.19248962402344,119.0,16913.05859375,-0.0,1439.02099609375,1.0,283.1499938964844,285.1640014648437,289.4393005371094,290.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,20267.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455976366996765,1.0,0.0,0.0,2.003005027770996,2.003014087677002,2.677056158972846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.638671875,0.0,292.0716247558594,1895.4371337890625,0.0,1210.7425537109375,0.5173015594482422,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613883018494,0.2653354704380035,0.241952434182167,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023418724536896,0.3839450478553772,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709550619125366,0.4207282364368438,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624731063842773,0.2628625035285949,0.2524965107440948,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616640090942383,0.1705129444599151,0.7838160991668701,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906883239746094,1.0,1.0,0.0,1.0,-2.500576496124268,2.5005714893341064,5.030110514780972e-06,1.932794213294983,0.7247710227966309,0.7247710227966309,0.0,128.19248962402344,119.0,16913.05859375,-0.0,1439.02099609375,1.0,283.1499938964844,285.1640014648437,289.4393005371094,290.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,20267.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455976366996765,1.0,0.0,0.0,2.003005027770996,2.003014087677002,2.677056158972846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.638671875,0.0,292.0716247558594,1895.4371337890625,0.0,1210.7425537109375,0.5173015594482422,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640149593353271,0.2631228566169739,0.2399333715438842,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992297947406769,0.3809811472892761,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687682867050171,0.4184449911117553,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615524530410767,0.2604760527610779,0.2502100765705108,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604229807853699,0.1686632335186004,0.7753143310546875,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871156215667724,1.0,1.0,0.0,1.0,-2.4788732528686523,2.478868246078491,4.942833129462088e-06,1.915817141532898,0.7045270800590515,0.7045270800590515,0.0,126.52837371826172,122.0,16459.52734375,-0.0,1404.16162109375,1.0,283.1499938964844,285.20465087890625,289.3925476074219,290.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637222409248352,1.0,0.0,0.0,1.9088934659957888,1.908901929855347,2.4314022084581666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.550537109375,0.0,260.5063171386719,1895.4371337890625,0.0,1154.96044921875,0.4976736009120941,1.0,0.0,3.0,1.0,0.0
