time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640149593353271,0.2631228566169739,0.2399333715438842,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992297947406769,0.3809811472892761,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687682867050171,0.4184449911117553,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615524530410767,0.2604760527610779,0.2502100765705108,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604229807853699,0.1686632335186004,0.7753143310546875,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871156215667724,1.0,1.0,0.0,1.0,-2.4788732528686523,2.478868246078491,4.942833129462088e-06,1.915817141532898,0.7045270800590515,0.7045270800590515,0.0,126.52837371826172,122.0,16459.52734375,-0.0,1404.16162109375,1.0,283.1499938964844,285.20465087890625,289.3925476074219,290.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637222409248352,1.0,0.0,0.0,1.9088934659957888,1.908901929855347,2.4314022084581666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.550537109375,0.0,260.5063171386719,1895.4371337890625,0.0,1154.96044921875,0.4976736009120941,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106966018677,0.2609448730945587,0.2379917651414871,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961494565010071,0.3780962824821472,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665884256362915,0.4195285737514496,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586696147918701,0.2580957412719726,0.2479830384254455,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574656963348389,0.1668298691511154,0.7671744227409363,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850084781646728,1.0,1.0,0.0,1.0,-2.4619176387786865,2.4619126319885254,4.875317699770676e-06,1.9026188850402832,0.6831274032592773,0.6831274032592773,0.0,126.41413116455078,125.0,16010.650390625,-0.0,1382.265869140625,1.0,283.1499938964844,285.2575378417969,289.3455810546875,290.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20489.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281798481941223,1.0,0.0,0.0,1.808681607246399,1.8086895942687988,2.182818690243949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.960693359375,0.0,229.7438507080078,1895.4371337890625,0.0,1096.67333984375,0.4770765602588653,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106966018677,0.2609448730945587,0.2379917651414871,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961494565010071,0.3780962824821472,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665884256362915,0.4195285737514496,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586696147918701,0.2580957412719726,0.2479830384254455,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574656963348389,0.1668298691511154,0.7671744227409363,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850084781646728,1.0,1.0,0.0,1.0,-2.4619176387786865,2.4619126319885254,4.875317699770676e-06,1.9026188850402832,0.6831274032592773,0.6831274032592773,0.0,126.41413116455078,125.0,16010.650390625,-0.0,1382.265869140625,1.0,283.1499938964844,285.2575378417969,289.3455810546875,290.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20489.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281798481941223,1.0,0.0,0.0,1.808681607246399,1.8086895942687988,2.182818690243949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.960693359375,0.0,229.7438507080078,1895.4371337890625,0.0,1096.67333984375,0.4770765602588653,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574797868728638,0.2588272988796234,0.2361315786838531,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931201994419098,0.3752884268760681,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662076473236084,0.4226920902729034,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546383142471313,0.2557362020015716,0.2458046525716781,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534949541091919,0.1650013029575348,0.7592252492904663,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839358031749725,1.0,1.0,0.0,1.0,-2.4479405879974365,2.4479355812072754,4.820023150386987e-06,1.891740202903748,0.660692036151886,0.660692036151886,0.0,127.2618408203125,113.0,15552.5380859375,-0.0,1368.33349609375,1.0,283.1499938964844,285.3224182128906,289.298828125,290.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,20585.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187101006507874,1.0,0.0,0.0,1.702773094177246,1.7027806043624878,1.9346703084011097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.218505859375,0.0,200.1660614013672,1895.4371337890625,0.0,1037.8751220703125,0.4556442201137543,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574797868728638,0.2588272988796234,0.2361315786838531,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931201994419098,0.3752884268760681,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662076473236084,0.4226920902729034,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546383142471313,0.2557362020015716,0.2458046525716781,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534949541091919,0.1650013029575348,0.7592252492904663,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839358031749725,1.0,1.0,0.0,1.0,-2.4479405879974365,2.4479355812072754,4.820023150386987e-06,1.891740202903748,0.660692036151886,0.660692036151886,0.0,127.2618408203125,113.0,15552.5380859375,-0.0,1368.33349609375,1.0,283.1499938964844,285.3224182128906,289.298828125,290.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,20585.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187101006507874,1.0,0.0,0.0,1.702773094177246,1.7027806043624878,1.9346703084011097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.218505859375,0.0,200.1660614013672,1895.4371337890625,0.0,1037.8751220703125,0.4556442201137543,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573882937431335,0.2577810287475586,0.2351696640253067,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670977354049683,0.3916191756725311,0.373850554227829,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600775122642517,0.4211258292198181,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544171214103699,0.2545612752437591,0.2446725964546203,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530836224555969,0.1640791445970535,0.7549936771392822,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815242290496826,1.0,1.0,0.0,1.0,-2.436743259429932,2.4367384910583496,4.776261903316481e-06,1.883184671401977,0.6491026878356934,0.6491026878356934,0.0,126.25627136230467,113.0,15298.44921875,-0.0,1350.259521484375,1.0,283.1499938964844,285.3578796386719,289.2752380371094,290.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,20619.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138240694999695,1.0,0.0,0.0,1.6480002403259275,1.6480075120925903,1.812207699458668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.634765625,0.0,185.9829559326172,1895.4371337890625,0.0,1008.4645385742188,0.4447020888328552,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758531391620636,0.2567461431026459,0.2341818213462829,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685172200202942,0.3901278078556061,0.3723853528499603,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585497856140137,0.4174288213253021,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554080486297607,0.2533897161483764,0.2435072064399719,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537339687347412,0.1631624549627304,0.7505882978439331,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782633185386657,1.0,1.0,0.0,1.0,-2.422665596008301,2.4226608276367188,4.721300683740992e-06,1.8723026514053345,0.6372347474098206,0.6372347474098206,0.0,124.28450775146484,101.0,15024.26171875,-0.0,1324.8251953125,1.0,283.1499938964844,285.3937072753906,289.2509155273437,290.3245849609375,293.1499938964844,293.1499938964844,283.1499938964844,20646.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087430119514465,1.0,0.0,0.0,1.5921300649642944,1.592137098312378,1.6914161449221865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.915771484375,0.0,172.27328491210938,1895.4371337890625,0.0,978.5665283203124,0.4336546063423157,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635926008224487,0.2547241747379303,0.2321798205375671,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.3871853649616241,0.3694208264350891,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572346091270447,0.4055980145931244,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600984573364258,0.2510699033737182,0.2411260604858398,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574501991271973,0.1613873839378357,0.7416485548019409,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696691632270813,1.0,1.0,0.0,1.0,-2.3888909816741943,2.3888862133026123,4.5906895138614345e-06,1.8461449146270752,0.6127472519874573,0.6127472519874573,0.0,118.43714904785156,104.0,14435.392578125,-0.0,1260.3199462890625,1.0,283.1499938964844,285.470458984375,289.19940185546875,290.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,20663.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597601592540741,1.0,0.0,0.0,1.4779006242752075,1.4779072999954224,1.45741722690218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.2451171875,0.0,146.4972381591797,1895.4371337890625,0.0,915.533203125,0.4114464521408081,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635926008224487,0.2547241747379303,0.2321798205375671,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.3871853649616241,0.3694208264350891,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572346091270447,0.4055980145931244,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600984573364258,0.2510699033737182,0.2411260604858398,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574501991271973,0.1613873839378357,0.7416485548019409,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696691632270813,1.0,1.0,0.0,1.0,-2.3888909816741943,2.3888862133026123,4.5906895138614345e-06,1.8461449146270752,0.6127472519874573,0.6127472519874573,0.0,118.43714904785156,104.0,14435.392578125,-0.0,1260.3199462890625,1.0,283.1499938964844,285.470458984375,289.19940185546875,290.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,20663.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597601592540741,1.0,0.0,0.0,1.4779006242752075,1.4779072999954224,1.45741722690218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.2451171875,0.0,146.4972381591797,1895.4371337890625,0.0,915.533203125,0.4114464521408081,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154036521912,0.2527968883514404,0.230338767170906,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.3843474686145782,0.3666259050369262,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573311686515808,0.3991926610469818,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617470026016235,0.2488144189119339,0.2388827800750732,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585884094238281,0.1597415208816528,0.7336527109146118,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643760025501251,1.0,1.0,0.0,1.0,-2.3633124828338623,2.36330795288086,4.492643256526208e-06,1.82611620426178,0.587480366230011,0.587480366230011,0.0,115.09845733642578,107.0,13855.25,-0.0,1216.93994140625,1.0,283.1499938964844,285.561767578125,289.1460876464844,290.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,20619.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849105715751648,1.0,0.0,0.0,1.3621798753738403,1.362186074256897,1.238119011759409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.31103515625,0.0,123.2665786743164,1895.4371337890625,0.0,848.2310180664062,0.3895045816898346,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154036521912,0.2527968883514404,0.230338767170906,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.3843474686145782,0.3666259050369262,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573311686515808,0.3991926610469818,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617470026016235,0.2488144189119339,0.2388827800750732,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585884094238281,0.1597415208816528,0.7336527109146118,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643760025501251,1.0,1.0,0.0,1.0,-2.3633124828338623,2.36330795288086,4.492643256526208e-06,1.82611620426178,0.587480366230011,0.587480366230011,0.0,115.09845733642578,107.0,13855.25,-0.0,1216.93994140625,1.0,283.1499938964844,285.561767578125,289.1460876464844,290.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,20619.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849105715751648,1.0,0.0,0.0,1.3621798753738403,1.362186074256897,1.238119011759409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.31103515625,0.0,123.2665786743164,1895.4371337890625,0.0,848.2310180664062,0.3895045816898346,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652426362037659,0.2512725591659546,0.2289204150438308,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766844272613525,0.3820621967315674,0.3644239604473114,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570817828178406,0.3973151445388794,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610642313957214,0.2469872534275055,0.2371141612529754,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577772498130798,0.1584303826093673,0.727566123008728,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615603387355804,1.0,1.0,0.0,1.0,-2.3472673892974854,2.3472628593444824,4.431784873304423e-06,1.813597083091736,0.5658698678016663,0.5658698678016663,0.0,113.86261749267578,107.0,13375.375,-0.0,1193.5802001953125,1.0,283.1499938964844,285.6517639160156,289.10302734375,290.0767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20527.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734042525291443,1.0,0.0,0.0,1.2659239768981934,1.2659298181533811,1.0693224794522393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.66015625,0.0,105.99574279785156,1895.4371337890625,0.0,791.2780151367188,0.3717207908630371,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650206089019775,0.2509934604167938,0.2286641299724578,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764273524284363,0.3816378712654114,0.3640182614326477,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569746136665344,0.3972164690494537,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607810497283936,0.2466461956501007,0.2367878258228302,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.657490074634552,0.1581860184669494,0.7264522314071655,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611571133136749,1.0,1.0,0.0,1.0,-2.344622850418091,2.344618558883667,4.421795892994851e-06,1.8115333318710327,0.5617235898971558,0.5617235898971558,0.0,113.74163055419922,110.0,13283.9912109375,-0.0,1190.0869140625,1.0,283.1499938964844,285.6700439453125,289.0950622558594,290.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,20505.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571159839630127,1.0,0.0,0.0,1.2478219270706177,1.247827649116516,1.0389596383220125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.915771484375,0.0,102.9464340209961,1895.4371337890625,0.0,780.6036376953125,0.3684283792972564,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707719802856,0.2493240386247635,0.2271540164947509,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772107124329,0.379071295261383,0.3615851104259491,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655806839466095,0.3981097042560577,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581377029418945,0.2445646673440933,0.2348191440105438,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549343466758728,0.1566929817199707,0.7197616696357727,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.459424763917923,1.0,1.0,0.0,1.0,-2.3305532932281494,2.3305490016937256,4.368845111457631e-06,1.8005521297454834,0.5356519222259521,0.5356519222259521,0.0,113.65209197998048,113.0,12711.55078125,-0.0,1173.8154296875,1.0,283.1499938964844,285.7915344238281,289.0466613769531,289.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20332.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569014549255371,1.0,0.0,0.0,1.1372705698013306,1.1372759342193604,8.63020304109341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.578857421875,0.0,85.63233184814453,1895.4371337890625,0.0,715.9722900390625,0.348719984292984,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707719802856,0.2493240386247635,0.2271540164947509,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772107124329,0.379071295261383,0.3615851104259491,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655806839466095,0.3981097042560577,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581377029418945,0.2445646673440933,0.2348191440105438,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549343466758728,0.1566929817199707,0.7197616696357727,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.459424763917923,1.0,1.0,0.0,1.0,-2.3305532932281494,2.3305490016937256,4.368845111457631e-06,1.8005521297454834,0.5356519222259521,0.5356519222259521,0.0,113.65209197998048,113.0,12711.55078125,-0.0,1173.8154296875,1.0,283.1499938964844,285.7915344238281,289.0466613769531,289.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20332.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569014549255371,1.0,0.0,0.0,1.1372705698013306,1.1372759342193604,8.63020304109341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.578857421875,0.0,85.63233184814453,1895.4371337890625,0.0,715.9722900390625,0.348719984292984,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612108588218689,0.2485345005989074,0.2264519929885864,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719246983528137,0.3778413236141205,0.3604312837123871,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549057960510254,0.3993450999259949,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563760280609131,0.2435545325279235,0.2338763624429702,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532742381095886,0.1559670567512512,0.7165687084197998,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589775800704956,1.0,1.0,0.0,1.0,-2.324838638305664,2.324834108352661,4.347431513451738e-06,1.7960907220840454,0.5225488543510437,0.5225488543510437,0.0,113.95783233642578,113.0,12423.9033203125,-0.0,1168.60791015625,1.0,283.1499938964844,285.8563537597656,289.0230712890625,289.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,20229.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549666166305542,1.0,0.0,0.0,1.0840507745742798,1.0840559005737305,7.841382654305562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.188720703125,0.0,78.0733871459961,1895.4371337890625,0.0,685.2059936523438,0.3395040035247803,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594410181045532,0.2477735877037048,0.2257820516824722,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698149919509888,0.3766451776027679,0.3593162000179291,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538053154945374,0.400988906621933,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.754401683807373,0.2425634115934372,0.2329583913087844,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514313817024231,0.1552540957927703,0.7134653925895691,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587536752223968,1.0,1.0,0.0,1.0,-2.3198370933532715,2.319832801818848,4.328735485614743e-06,1.7921855449676514,0.5094243288040161,0.5094243288040161,0.0,114.44790649414062,116.0,12135.220703125,-0.0,1164.9464111328125,1.0,283.1499938964844,285.9233703613281,288.9997253417969,289.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,20117.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423725843429565,1.0,0.0,0.0,1.032465577125549,1.0324705839157104,7.112866029501674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.93994140625,0.0,71.21046447753906,1895.4371337890625,0.0,655.51513671875,0.3307630717754364,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463337182998657,0.2245309203863144,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743499517440796,0.3571934103965759,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510721445083618,0.4052215218544006,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500072121620178,0.2406328916549682,0.2311879247426986,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473690271377563,0.1538637727499008,0.7074949145317078,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588407278060913,1.0,1.0,0.0,1.0,-2.311568021774292,2.311563730239868,4.297914529161062e-06,1.785727620124817,0.4831698834896087,0.4831698834896087,0.0,115.8651123046875,119.0,11555.4638671875,-0.0,1161.3082275390625,1.0,283.1499938964844,286.0625,288.9534912109375,289.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,19877.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275915265083313,1.0,0.0,0.0,0.9347925782203674,0.9347972869873048,5.8307438877136526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.828857421875,0.0,59.41446304321289,1895.4371337890625,0.0,599.2274780273438,0.3147801458835602,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463337182998657,0.2245309203863144,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743499517440796,0.3571934103965759,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510721445083618,0.4052215218544006,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500072121620178,0.2406328916549682,0.2311879247426986,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473690271377563,0.1538637727499008,0.7074949145317078,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588407278060913,1.0,1.0,0.0,1.0,-2.311568021774292,2.311563730239868,4.297914529161062e-06,1.785727620124817,0.4831698834896087,0.4831698834896087,0.0,115.8651123046875,119.0,11555.4638671875,-0.0,1161.3082275390625,1.0,283.1499938964844,286.0625,288.9534912109375,289.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,19877.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275915265083313,1.0,0.0,0.0,0.9347925782203674,0.9347972869873048,5.8307438877136526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.828857421875,0.0,59.41446304321289,1895.4371337890625,0.0,599.2274780273438,0.3147801458835602,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511459589004517,0.2449982911348343,0.2233891189098358,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721800446510315,0.3552050590515136,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477341055870056,0.4103776812553406,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452483773231506,0.2387628555297851,0.2294922918081283,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430075168609619,0.1525133401155471,0.7017871737480164,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594765603542328,1.0,1.0,0.0,1.0,-2.3051071166992188,2.305102825164795,4.273912509233924e-06,1.780681014060974,0.4569811820983886,0.4569811820983886,0.0,117.7271728515625,107.0,10975.1142578125,-0.0,1161.4395751953125,1.0,283.1499938964844,286.2056884765625,288.9076538085937,289.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,19637.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124924778938293,1.0,0.0,0.0,0.8451054692268372,0.8451098799705505,4.765574246334837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.973876953125,0.0,49.88883590698242,1895.4371337890625,0.0,546.76708984375,0.3008109927177429,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511459589004517,0.2449982911348343,0.2233891189098358,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721800446510315,0.3552050590515136,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477341055870056,0.4103776812553406,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452483773231506,0.2387628555297851,0.2294922918081283,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430075168609619,0.1525133401155471,0.7017871737480164,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594765603542328,1.0,1.0,0.0,1.0,-2.3051071166992188,2.305102825164795,4.273912509233924e-06,1.780681014060974,0.4569811820983886,0.4569811820983886,0.0,117.7271728515625,107.0,10975.1142578125,-0.0,1161.4395751953125,1.0,283.1499938964844,286.2056884765625,288.9076538085937,289.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,19637.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124924778938293,1.0,0.0,0.0,0.8451054692268372,0.8451098799705505,4.765574246334837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.973876953125,0.0,49.88883590698242,1895.4371337890625,0.0,546.76708984375,0.3008109927177429,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522347569465637,0.2437371909618377,0.2221868485212326,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180616378784,0.3700844645500183,0.3531595468521118,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449570059776306,0.4063359498977661,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457229495048523,0.2369251549243927,0.2276898622512817,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431883573532104,0.1511765569448471,0.695479691028595,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551346898078918,1.0,1.0,0.0,1.0,-2.286623477935791,2.286619186401367,4.206064659229014e-06,1.7664858102798462,0.4307807385921478,0.4307807385921478,0.0,115.55577087402344,110.0,10366.3291015625,-0.0,1132.551513671875,1.0,283.1499938964844,286.3449401855469,288.8582458496094,289.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,19419.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963164627552032,1.0,0.0,0.0,0.7634214162826538,0.7634256482124329,3.8888583020479934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.310302734375,0.0,42.22652053833008,1895.4371337890625,0.0,495.751953125,0.2887026667594909,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522347569465637,0.2437371909618377,0.2221868485212326,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180616378784,0.3700844645500183,0.3531595468521118,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449570059776306,0.4063359498977661,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457229495048523,0.2369251549243927,0.2276898622512817,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431883573532104,0.1511765569448471,0.695479691028595,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551346898078918,1.0,1.0,0.0,1.0,-2.286623477935791,2.286619186401367,4.206064659229014e-06,1.7664858102798462,0.4307807385921478,0.4307807385921478,0.0,115.55577087402344,110.0,10366.3291015625,-0.0,1132.551513671875,1.0,283.1499938964844,286.3449401855469,288.8582458496094,289.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,19419.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963164627552032,1.0,0.0,0.0,0.7634214162826538,0.7634256482124329,3.8888583020479934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.310302734375,0.0,42.22652053833008,1895.4371337890625,0.0,495.751953125,0.2887026667594909,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517779469490051,0.2425445914268493,0.2210842370986938,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680608570575714,0.351218581199646,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434648633003235,0.4050827920436859,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446644306182861,0.235132560133934,0.2259698212146759,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.642074704170227,0.1499111652374267,0.689623236656189,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529615342617035,1.0,1.0,0.0,1.0,-2.272351026535034,2.272346973419189,4.153610916546313e-06,1.7552635669708252,0.4045620560646057,0.4045620560646057,0.0,114.62303924560548,113.0,9771.8125,-0.0,1113.4132080078125,1.0,283.1499938964844,286.47998046875,288.8033142089844,289.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477463960647583,1.0,0.0,0.0,0.6892739534378052,0.6892780065536499,3.170130824514672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.011962890625,0.0,36.03737258911133,1895.4371337890625,0.0,442.41064453125,0.2781826853752136,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517779469490051,0.2425445914268493,0.2210842370986938,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680608570575714,0.351218581199646,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434648633003235,0.4050827920436859,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446644306182861,0.235132560133934,0.2259698212146759,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.642074704170227,0.1499111652374267,0.689623236656189,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529615342617035,1.0,1.0,0.0,1.0,-2.272351026535034,2.272346973419189,4.153610916546313e-06,1.7552635669708252,0.4045620560646057,0.4045620560646057,0.0,114.62303924560548,113.0,9771.8125,-0.0,1113.4132080078125,1.0,283.1499938964844,286.47998046875,288.8033142089844,289.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477463960647583,1.0,0.0,0.0,0.6892739534378052,0.6892780065536499,3.170130824514672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.011962890625,0.0,36.03737258911133,1895.4371337890625,0.0,442.41064453125,0.2781826853752136,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509109377861023,0.2419726550579071,0.2205727994441986,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592231869697571,0.3670780956745147,0.3502936065196991,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426549553871155,0.405598908662796,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435036301612854,0.2342483848333358,0.2251404374837875,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409940719604492,0.1492999941110611,0.6868948936462402,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523738324642181,1.0,1.0,0.0,1.0,-2.266970634460449,2.2669663429260254,4.133974016440334e-06,1.7510597705841064,0.391510009765625,0.391510009765625,0.0,114.66605377197266,113.0,9482.9189453125,-0.0,1107.7745361328125,1.0,283.1499938964844,286.54815673828125,288.7766418457031,289.496337890625,293.1499938964844,293.1499938964844,283.1499938964844,19152.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670977890491485,1.0,0.0,0.0,0.6550320982933044,0.6550361514091492,2.8629822068637626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.15087890625,0.0,33.40296173095703,1895.4371337890625,0.0,415.6125183105469,0.2734420001506805,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497623562812805,0.2414154857397079,0.2200828492641449,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577794432640076,0.3661139905452728,0.3493945896625519,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.641728401184082,0.4066349864006042,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420635223388672,0.2333716750144958,0.2243265062570572,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396806836128235,0.1486977487802505,0.6842537522315979,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520563781261444,1.0,1.0,0.0,1.0,-2.2623953819274902,2.2623910903930664,4.11731525673531e-06,1.7474853992462158,0.378499299287796,0.378499299287796,0.0,114.94097137451172,101.0,9198.0771484375,-0.0,1103.9154052734375,1.0,283.1499938964844,286.61602783203125,288.7514953613281,289.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,19073.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562956988811493,1.0,0.0,0.0,0.6224870681762695,0.6224910020828247,2.5855570129351694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.926025390625,0.0,31.01464462280273,1895.4371337890625,0.0,389.41748046875,0.2690252661705017,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927854537964,0.2403170317411422,0.2189985811710357,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642071187496185,0.3474950194358825,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404699683189392,0.4000793993473053,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440217137336731,0.2316135168075561,0.2225684374570846,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412431001663208,0.1474934965372085,0.6783673167228699,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466655850410461,1.0,1.0,0.0,1.0,-2.241767883300781,2.2417638301849365,4.043056378577603e-06,1.731605052947998,0.3524957597255707,0.3524957597255707,0.0,111.7437515258789,104.0,8616.1650390625,-0.0,1069.7135009765625,1.0,283.1499938964844,286.7464599609375,288.7060546875,289.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18917.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339080452919006,1.0,0.0,0.0,0.5619685053825378,0.5619723200798035,2.107256413808045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.45458984375,0.0,26.846813201904297,1895.4371337890625,0.0,340.1076354980469,0.2611681818962097,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927854537964,0.2403170317411422,0.2189985811710357,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642071187496185,0.3474950194358825,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404699683189392,0.4000793993473053,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440217137336731,0.2316135168075561,0.2225684374570846,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412431001663208,0.1474934965372085,0.6783673167228699,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466655850410461,1.0,1.0,0.0,1.0,-2.241767883300781,2.2417638301849365,4.043056378577603e-06,1.731605052947998,0.3524957597255707,0.3524957597255707,0.0,111.7437515258789,104.0,8616.1650390625,-0.0,1069.7135009765625,1.0,283.1499938964844,286.7464599609375,288.7060546875,289.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18917.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339080452919006,1.0,0.0,0.0,0.5619685053825378,0.5619723200798035,2.107256413808045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.45458984375,0.0,26.846813201904297,1895.4371337890625,0.0,340.1076354980469,0.2611681818962097,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249689102173,0.2392582297325134,0.2179970145225525,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623377382755279,0.345680296421051,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640297532081604,0.3970518112182617,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440185546875,0.2298817038536071,0.2208812087774276,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411455273628235,0.1463405787944793,0.6729151010513306,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437827169895172,1.0,1.0,0.0,1.0,-2.2261621952056885,2.226158142089844,3.986926458310336e-06,1.7193408012390137,0.326529711484909,0.326529711484909,0.0,110.09751892089844,107.0,8057.97119140625,-0.0,1047.1456298828125,1.0,283.1499938964844,286.8699035644531,288.66552734375,289.27490234375,293.1499938964844,293.1499938964844,283.1499938964844,18777.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109497368335724,1.0,0.0,0.0,0.5072230696678162,0.507226824760437,1.7166883026220603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.56884765625,0.0,23.36972427368164,1895.4371337890625,0.0,295.359375,0.2545048594474792,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249689102173,0.2392582297325134,0.2179970145225525,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623377382755279,0.345680296421051,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640297532081604,0.3970518112182617,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440185546875,0.2298817038536071,0.2208812087774276,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411455273628235,0.1463405787944793,0.6729151010513306,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437827169895172,1.0,1.0,0.0,1.0,-2.2261621952056885,2.226158142089844,3.986926458310336e-06,1.7193408012390137,0.326529711484909,0.326529711484909,0.0,110.09751892089844,107.0,8057.97119140625,-0.0,1047.1456298828125,1.0,283.1499938964844,286.8699035644531,288.66552734375,289.27490234375,293.1499938964844,293.1499938964844,283.1499938964844,18777.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109497368335724,1.0,0.0,0.0,0.5072230696678162,0.507226824760437,1.7166883026220603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.56884765625,0.0,23.36972427368164,1895.4371337890625,0.0,295.359375,0.2545048594474792,1.0,0.0,3.0,1.0,0.0
