time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521401047706604,0.2383140921592712,0.2171482294797897,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600424528121948,0.3606680929660797,0.3441006541252136,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.639798641204834,0.397276371717453,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423068881034851,0.2283025532960891,0.2193929255008697,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396056413650513,0.1453017145395279,0.6682602763175964,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424721002578735,1.0,1.0,0.0,1.0,-2.2161335945129395,2.2161295413970947,3.951157395931659e-06,1.7115072011947632,0.3028208017349243,0.3028208017349243,0.0,109.8905792236328,107.0,7564.76025390625,-0.0,1035.9984130859375,1.0,283.1499938964844,286.9827575683594,288.6328430175781,289.20458984375,293.1499938964844,293.1499938964844,283.1499938964844,18624.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898287117481231,1.0,0.0,0.0,0.4613655507564544,0.467901736497879,1.4203122233880094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.708740234375,0.0,20.92962646484375,1895.4371337890625,0.0,258.1685485839844,0.2494810223579406,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519893050193787,0.2382334619760513,0.2170770466327667,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598489761352539,0.3605253398418426,0.3439670205116272,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.639729917049408,0.3973934054374695,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421029806137085,0.2281656563282013,0.219265416264534,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394245624542236,0.1452116817235946,0.6678647994995117,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424068331718445,1.0,1.0,0.0,1.0,-2.215399742126465,2.21539568901062,3.948547146137571e-06,1.7109341621398926,0.3007706701755523,0.3007706701755523,0.0,109.9146728515625,110.0,7522.05322265625,-0.0,1035.3341064453125,1.0,283.1499938964844,286.9925537109375,288.6303100585937,289.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18603.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880220353603363,1.0,0.0,0.0,0.4574913382530212,0.4662718176841736,1.3965588685493913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.4228515625,0.0,20.80313491821289,1895.4371337890625,0.0,255.1265106201172,0.2491305917501449,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495304346084595,0.2372519373893737,0.2162242978811264,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587772846221924,0.3423461616039276,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385015249252319,0.3998922109603882,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389891147613525,0.2264618724584579,0.2176940888166427,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366735696792603,0.1440892517566681,0.663011908531189,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.442113995552063,1.0,1.0,0.0,1.0,-2.2077114582061768,2.207707643508911,3.921259576600278e-06,1.7049332857131958,0.2753373086452484,0.2753373086452484,0.0,110.6663589477539,113.0,7000.3759765625,-0.0,1030.2728271484375,1.0,283.1499938964844,287.1156311035156,288.60211181640625,289.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,18327.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661693036556244,1.0,0.0,0.0,0.4117974042892456,0.4666627943515777,1.1315159476055214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.140625,0.0,20.240875244140625,1895.4371337890625,0.0,219.61016845703125,0.246071308851242,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495304346084595,0.2372519373893737,0.2162242978811264,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587772846221924,0.3423461616039276,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385015249252319,0.3998922109603882,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389891147613525,0.2264618724584579,0.2176940888166427,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366735696792603,0.1440892517566681,0.663011908531189,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.442113995552063,1.0,1.0,0.0,1.0,-2.2077114582061768,2.207707643508911,3.921259576600278e-06,1.7049332857131958,0.2753373086452484,0.2753373086452484,0.0,110.6663589477539,113.0,7000.3759765625,-0.0,1030.2728271484375,1.0,283.1499938964844,287.1156311035156,288.60211181640625,289.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,18327.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661693036556244,1.0,0.0,0.0,0.4117974042892456,0.4666627943515777,1.1315159476055214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.140625,0.0,20.240875244140625,1895.4371337890625,0.0,219.61016845703125,0.246071308851242,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479825019836426,0.2367729693651199,0.2158204317092895,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548270463943481,0.3579205870628357,0.3415651619434356,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376213431358337,0.4017389714717865,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371158599853516,0.2256099134683609,0.2169202417135238,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.635024905204773,0.1435258835554123,0.6606296300888062,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422699511051178,1.0,1.0,0.0,1.0,-2.204714775085449,2.204710960388184,3.910655777872307e-06,1.7025970220565796,0.2627167701721191,0.2627167701721191,0.0,111.30453491210938,113.0,6753.1845703125,-0.0,1029.6031494140625,1.0,283.1499938964844,287.1752319335937,288.59014892578125,289.1019287109375,293.1499938964844,293.1499938964844,283.1499938964844,18239.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353678435087204,1.0,0.0,0.0,0.3913235068321228,0.4708571135997772,1.0219295631941351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2196.6259765625,0.0,20.21744728088379,1895.4371337890625,0.0,200.06280517578125,0.2451464533805847,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462678551673889,0.23629230260849,0.2154232263565063,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527074456214905,0.357065200805664,0.340794175863266,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365546584129333,0.4039064347743988,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350759506225586,0.2247506380081176,0.2161473035812378,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332315802574158,0.1429556310176849,0.658250629901886,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425836503505707,1.0,1.0,0.0,1.0,-2.2021286487579346,2.202124834060669,3.9015208130877e-06,1.7005833387374878,0.2501358985900879,0.2501358985900879,0.0,112.08504486083984,101.0,6515.42822265625,-0.0,1029.88720703125,1.0,283.1499938964844,287.2322692871094,288.581787109375,289.0737609863281,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404092192649841,1.0,0.0,0.0,0.372240275144577,0.4743185937404632,9.281357904455945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.91162109375,0.0,20.203685760498047,1895.4371337890625,0.0,179.5751495361328,0.2444183826446533,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.74798983335495,0.2352838814258575,0.2144668996334076,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553099632263183,0.3390871882438659,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348198056221008,0.3992071747779846,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.735910177230835,0.2229729890823364,0.2144173085689544,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338576078414917,0.141764685511589,0.6526409983634949,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381599426269531,1.0,1.0,0.0,1.0,-2.184483766555786,2.1844797134399414,3.839817509287968e-06,1.6870341300964355,0.2249441742897033,0.2249441742897033,0.0,109.73458862304688,104.0,6051.47119140625,-0.0,1003.2073974609376,1.0,283.1499938964844,287.3373718261719,288.5762023925781,289.0298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134117722511291,1.0,0.0,0.0,0.337281197309494,0.4786050915718078,7.835853743642929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.2891845703125,0.0,20.138540267944336,1895.4371337890625,0.0,137.6372833251953,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.74798983335495,0.2352838814258575,0.2144668996334076,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553099632263183,0.3390871882438659,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348198056221008,0.3992071747779846,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.735910177230835,0.2229729890823364,0.2144173085689544,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338576078414917,0.141764685511589,0.6526409983634949,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381599426269531,1.0,1.0,0.0,1.0,-2.184483766555786,2.1844797134399414,3.839817509287968e-06,1.6870341300964355,0.2249441742897033,0.2249441742897033,0.0,109.73458862304688,104.0,6051.47119140625,-0.0,1003.2073974609376,1.0,283.1499938964844,287.3373718261719,288.5762023925781,289.0298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134117722511291,1.0,0.0,0.0,0.337281197309494,0.4786050915718078,7.835853743642929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.2891845703125,0.0,20.138540267944336,1895.4371337890625,0.0,137.6372833251953,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478806972503662,0.0,0.213506281375885,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542738556861877,0.0,0.3373755514621734,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976012170314789,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349773049354553,0.0,0.2126808017492294,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329659223556519,0.0,0.6471095085144043,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706063747406006,2.170602560043335,3.791262770391768e-06,1.6761385202407837,0.0,0.0,0.0,108.707763671875,60.0,5622.6259765625,-0.0,985.53564453125,0.0,283.1499938964844,287.4336242675781,288.6051940917969,289.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056648969650268,0.4807636439800262,6.7644081447326715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478806972503662,0.0,0.213506281375885,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542738556861877,0.0,0.3373755514621734,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976012170314789,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349773049354553,0.0,0.2126808017492294,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329659223556519,0.0,0.6471095085144043,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706063747406006,2.170602560043335,3.791262770391768e-06,1.6761385202407837,0.0,0.0,0.0,108.707763671875,60.0,5622.6259765625,-0.0,985.53564453125,0.0,283.1499938964844,287.4336242675781,288.6051940917969,289.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056648969650268,0.4807636439800262,6.7644081447326715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0033552048262208,287.8427734375,294.1499938964844,290.30792236328125,285.6138610839844,290.3419494628906,296.67529296875,286.5996398925781,0.0,0.0,0.7836074829101562,0.7836074829101562,0.2163925319910049,1.0,-0.0071579595096409,0.0072073768824338,-4.941764564136975e-05,-0.0089983493089675,0.0,0.0,0.0,-0.037627600133419,60.0,897.0033569335938,-0.0,-3.493318672553869e-06,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.712611483640475e-16,1.1484079051620908e-15,1.8104004870007658e-21,6.940032749869207e-12,6.9400206068048745e-12,1.21327220926389e-17,0.0,0.0,-0.0,0.0,0.0,1.650037398365853e-26,1.1212061618115497e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0008618421852588,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,0.0013208297314122,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0005410292651504,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0008626714698038,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0027672976721078,287.83953857421875,294.1499938964844,290.27227783203125,285.603271484375,290.3389587402344,296.22320556640625,286.06494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069636600092053,0.0068164514377713,0.000147208746057,-0.0092856641858816,0.0,0.0,0.0,-0.0370610728859901,60.0,366.1089782714844,-0.0,-3.964737061323831e-06,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.284634945186554e-27,-1.4666785446756862e-26,-1.1118744900699086e-29,-5.953685398409619e-18,-5.949468845237131e-18,-4.21681732098545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0001161002219305,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,0.0001341791648883,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001197785022668,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0001209639740409,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0005355890607461,287.8365783691406,294.1499938964844,290.2335205078125,285.5920104980469,290.3367614746094,295.6131591796875,285.8685913085937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012319511733949,0.002440781565383,-0.0012088303919881,-0.0124165434390306,0.0,0.0,0.0,-0.0080437241122126,60.0,139.5809783935547,-0.0,-1.0350791512792057e-07,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2400923336064256e-39,-5.8010883761195554e-39,-1.3142764283917816e-39,-1.2880418674562462e-20,-1.041361099156448e-20,-2.466806875204416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.44215862546116e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.968205995392054e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.406096847262233e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.940314339473844e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004707198240794,287.8353576660156,294.1499938964844,290.1948547363281,285.5809936523437,290.3356018066406,294.9891052246094,285.8251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061307111755,0.0006349978502839,0.0003711328317876,-0.0141493547707796,0.0,0.0,0.0,-0.0076024089939892,60.0,52.71535110473633,-0.0,-6.901557014771242e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1028703008598305e-21,3.118546639971817e-21,2.9843238628364078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.394861262990162e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.893484093481676e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,7.307690248126164e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.893215610645711e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004692844231612,287.8340759277344,294.1499938964844,290.15625,285.5702209472656,290.3341979980469,294.43182373046875,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011041304096,2.8434632426410644e-08,0.0010010756086558,-0.0147610157728195,0.0,0.0,0.0,-0.0077855396084487,60.0,20.95354652404785,-0.0,-6.83402419099366e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1978789412362214e-21,3.099544507999754e-21,3.098334433236469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.393881919095291e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.892233356367797e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.306387851713225e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.892207890516148e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004692436195909,287.83270263671875,294.1499938964844,290.11773681640625,285.5596618652344,290.3324279785156,293.93511962890625,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.4444580078125,-0.0,-6.832597421180253e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1987335868300514e-21,3.099372649918386e-21,3.0993611388600567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.89107065834105e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004691886424552,287.82958984375,294.1499938964844,290.0409240722656,285.53924560546875,290.32794189453125,293.0959167480469,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655095100402832,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198741260868938e-21,3.099370630434469e-21,3.099370630434469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.89107065834105e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004691886424552,287.82958984375,294.1499938964844,290.0409240722656,285.53924560546875,290.32794189453125,293.0959167480469,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655095100402832,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198741260868938e-21,3.099370630434469e-21,3.099370630434469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.391779894940556e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.000469138729386,287.8261108398437,294.1499938964844,289.9643859863281,285.51959228515625,290.3221740722656,292.4242553710937,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649280071258545,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.391779894940556e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.000469138729386,287.8261108398437,294.1499938964844,289.9643859863281,285.51959228515625,290.3221740722656,292.4242553710937,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649280071258545,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.390914783580227e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004690955101978,287.822265625,294.1499938964844,289.88818359375,285.5007019042969,290.3151550292969,291.8829345703125,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762137413024902,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.390914783580227e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004690955101978,287.822265625,294.1499938964844,289.88818359375,285.5007019042969,290.3151550292969,291.8829345703125,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762137413024902,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.390218474436551e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0004690607020165,287.8180847167969,294.1499938964844,289.8122863769531,285.482421875,290.3069152832031,291.443115234375,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669124126434326,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.390218474436551e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0004690607020165,287.8180847167969,294.1499938964844,289.8122863769531,285.482421875,290.3069152832031,291.443115234375,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669124126434326,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,7.30331739760004e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0004690469650086,287.8158874511719,294.1499938964844,289.7744445800781,285.4734802246094,290.3023376464844,291.25408935546875,286.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518416166305542,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.389722254127264e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,7.303144957404584e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.000469035905553,287.8135986328125,294.1499938964844,289.7366638183594,285.4646911621094,290.2974548339844,291.0824890136719,286.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4715938568115234,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004690225468948,287.808837890625,294.1499938964844,289.661376953125,285.44744873046875,290.2868347167969,290.7835693359375,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381204128265381,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004690225468948,287.808837890625,294.1499938964844,289.661376953125,285.44744873046875,290.2868347167969,290.7835693359375,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381204128265381,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004690218484029,287.8038330078125,294.1499938964844,289.5863647460937,285.4306030273437,290.27508544921875,290.5331420898437,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942686080932617,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004690218484029,287.8038330078125,294.1499938964844,289.5863647460937,285.4306030273437,290.27508544921875,290.5331420898437,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942686080932617,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.88780302577652e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004690347413998,287.7986145019531,294.1499938964844,289.5116577148437,285.4140930175781,290.26220703125,290.3205261230469,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103383541107178,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.88780302577652e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004690347413998,287.7986145019531,294.1499938964844,289.5116577148437,285.4140930175781,290.26220703125,290.3205261230469,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103383541107178,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.88839819910936e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0004690619825851,287.79315185546875,294.1499938964844,289.4372863769531,285.3978271484375,290.2482604980469,290.1375427246094,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.12914776802063,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.88839819910936e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0004690619825851,287.79315185546875,294.1499938964844,289.4372863769531,285.3978271484375,290.2482604980469,290.1375427246094,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.12914776802063,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.390627383254468e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.888801287161186e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.303847814910114e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.888780914479868e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0004690811329055,287.7903747558594,294.1499938964844,289.4001770019531,285.3897705078125,290.2408752441406,290.0551147460937,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089510202407837,-0.0,-6.827620069316255e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.3910850409884e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.889283683151008e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.304203609237447e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.889263310469688e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004691040085162,287.7875366210937,294.1499938964844,289.3631896972656,285.3817443847656,290.23321533203125,289.9778137207031,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.05047607421875,-0.0,-6.828273768633153e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
