time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0004576224600896,287.52593994140625,294.1499938964844,286.8996276855469,284.2949523925781,289.0541381835937,287.2524108886719,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059591052122414,-0.0,-6.497401017213633e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0004573575279209,287.5228576660156,294.1499938964844,286.87213134765625,284.2767944335937,289.0352783203125,287.23309326171875,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130297364667057,-0.0,-6.489873527470992e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0004568535368889,287.5167541503906,294.1499938964844,286.8162841796875,284.2408752441406,288.9974060058594,287.1947937011719,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513961091637611,-0.0,-6.47556532840099e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0004568535368889,287.5167541503906,294.1499938964844,286.8162841796875,284.2408752441406,288.9974060058594,287.1947937011719,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513961091637611,-0.0,-6.47556532840099e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.62111007538624e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0004563834518194,287.5106811523437,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.15673828125,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903602465987205,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.62111007538624e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0004563834518194,287.5106811523437,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.15673828125,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903602465987205,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004559486696962,287.50469970703125,294.1499938964844,286.70074462890625,284.1709289550781,288.9207458496094,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606224473369e-09,0.000972626497969,-0.0060299327597022,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300299018621444,-0.0,-6.449912604011844e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004559486696962,287.50469970703125,294.1499938964844,286.70074462890625,284.1709289550781,288.9207458496094,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606224473369e-09,0.000972626497969,-0.0060299327597022,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300299018621444,-0.0,-6.449912604011844e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004555505875032,287.4987487792969,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0811462402344,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642015177851363e-09,0.000971776433289,-0.0057694590650498,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705164462327957,-0.0,-6.438641975137216e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004555505875032,287.4987487792969,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0811462402344,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642015177851363e-09,0.000971776433289,-0.0057694590650498,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705164462327957,-0.0,-6.438641975137216e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,0.0004553660110104,287.49578857421875,294.1499938964844,286.610107421875,284.1204528808594,288.8623962402344,287.0622253417969,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.5181046137134903e-09,0.0009713821928016,-0.0056486697867512,0.0,0.0,0.0,-0.0060611451044678,60.0,-0.1911168992519378,-0.0,-6.433418775486643e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.087557605700567e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.595958545105532e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,0.0004551909514702,287.4928283691406,294.1499938964844,286.5790405273437,284.1040344238281,288.8427429199219,287.0433044433594,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.4743840310037513e-09,0.0009710083249956,-0.0055341068655252,0.0,0.0,0.0,-0.0060394708998501,60.0,-0.2119464576244354,-0.0,-6.428467003161131e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004548714496195,287.48699951171875,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.0053100585937,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703283431008,2.3945880833764477e-09,0.0009703259565867,-0.0053250133059918,0.0,0.0,0.0,-0.005999912507832,60.0,-0.2543550729751587,-0.0,-6.419434583904149e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0004548714496195,287.48699951171875,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.0053100585937,286.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703283431008,2.3945880833764477e-09,0.0009703259565867,-0.0053250133059918,0.0,0.0,0.0,-0.005999912507832,60.0,-0.2543550729751587,-0.0,-6.419434583904149e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.10049129743129e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.078174530761316e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.583254723111168e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004545883275568,287.481201171875,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9669189453125,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.323856440611393e-09,0.0009697210625745,-0.0051396708004176,0.0,0.0,0.0,-0.0059648472815752,60.0,-0.298089325428009,-0.0,-6.41143245161402e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.10049129743129e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.078174530761316e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.583254723111168e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004545883275568,287.481201171875,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9669189453125,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.323856440611393e-09,0.0009697210625745,-0.0051396708004176,0.0,0.0,0.0,-0.0059648472815752,60.0,-0.298089325428009,-0.0,-6.41143245161402e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004542988608591,287.4754333496094,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.92803955078125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251548725240582e-09,0.0009691027808003,-0.004950197879225,0.0,0.0,0.0,-0.0059290011413395,60.0,-0.3440040946006775,-0.0,-6.403258367981834e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004542988608591,287.4754333496094,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.92803955078125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251548725240582e-09,0.0009691027808003,-0.004950197879225,0.0,0.0,0.0,-0.0059290011413395,60.0,-0.3440040946006775,-0.0,-6.403258367981834e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.57011870923452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.5701077952981e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004539646906778,287.4697265625,294.1499938964844,286.2987670898437,283.973876953125,288.6818542480469,286.8885803222656,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.168092594345694e-09,0.0009683891548775,-0.0047315112315118,0.0,0.0,0.0,-0.0058876285329461,60.0,-0.3946979641914367,-0.0,-6.393829465878298e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.57011870923452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.5701077952981e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004539646906778,287.4697265625,294.1499938964844,286.2987670898437,283.973876953125,288.6818542480469,286.8885803222656,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.168092594345694e-09,0.0009683891548775,-0.0047315112315118,0.0,0.0,0.0,-0.0058876285329461,60.0,-0.3946979641914367,-0.0,-6.393829465878298e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,9.084652992896736e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.566586959408596e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.065854879328981e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.566576045472176e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004537971690297,287.4669189453125,294.1499938964844,286.255615234375,283.95556640625,288.6610717773437,286.8685913085937,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335060693,2.126258502599398e-09,0.0009680313523858,-0.0046218908391892,0.0,0.0,0.0,-0.0058668893761932,60.0,-0.4220536053180694,-0.0,-6.389105777770966e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.081519237952308e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.563286585034804e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.06341743352823e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.563276398694144e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004536406195256,287.4640808105469,294.1499938964844,286.21051025390625,283.9366455078125,288.6401062011719,286.8484191894531,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676991030573,2.0871597783411744e-09,0.0009676970075815,-0.0045194369740784,0.0,0.0,0.0,-0.0058475062251091,60.0,-0.4506616592407226,-0.0,-6.38469259683916e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.076653805095702e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.558162855682896e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.059633207973093e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.558151941746472e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0004533975734375,287.45849609375,294.1499938964844,286.11474609375,283.8970031738281,288.5975952148437,286.8071594238281,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671796578913,2.0264334654740424e-09,0.0009671776788309,-0.004360310267657,0.0,0.0,0.0,-0.0058174012228846,60.0,-0.5115602016448975,-0.0,-6.37784154378096e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.076653805095702e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.558162855682896e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.059633207973093e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.558151941746472e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0004533975734375,287.45849609375,294.1499938964844,286.11474609375,283.8970031738281,288.5975952148437,286.8071594238281,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671796578913,2.0264334654740424e-09,0.0009671776788309,-0.004360310267657,0.0,0.0,0.0,-0.0058174012228846,60.0,-0.5115602016448975,-0.0,-6.37784154378096e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.074938134290278e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.556356235407291e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.058298797346652e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.556346049066632e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0004533118917606,287.45294189453125,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7637023925781,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669958963058,2.0049590876425327e-09,0.0009669939172454,-0.0043040388263762,0.0,0.0,0.0,-0.0058067548088729,60.0,-0.5774765014648438,-0.0,-6.375419303594755e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.074938134290278e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.556356235407291e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.058298797346652e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.556346049066632e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0004533118917606,287.45294189453125,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7637023925781,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669958963058,2.0049590876425327e-09,0.0009669939172454,-0.0043040388263762,0.0,0.0,0.0,-0.0058067548088729,60.0,-0.5774765014648438,-0.0,-6.375419303594755e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.077406139113008e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.55895520746708e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.060218194965273e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.55894502112642e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004534351755864,287.44744873046875,294.1499938964844,285.9032287597656,283.81072998046875,288.50958251953125,286.7164001464844,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672578889876,2.035609680817174e-09,0.0009672558517195,-0.0043843556195497,0.0,0.0,0.0,-0.0058219488710165,60.0,-0.6479423642158508,-0.0,-6.378876804546962e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.077406139113008e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.55895520746708e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.060218194965273e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.55894502112642e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004534351755864,287.44744873046875,294.1499938964844,285.9032287597656,283.81072998046875,288.50958251953125,286.7164001464844,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672578889876,2.035609680817174e-09,0.0009672558517195,-0.0043843556195497,0.0,0.0,0.0,-0.0058219488710165,60.0,-0.6479423642158508,-0.0,-6.378876804546962e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.084206976694986e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.566116204950958e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,7.065507088555023e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.5661060186103e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0004537748754955,287.4419860839844,294.1499938964844,285.7888488769531,283.76434326171875,288.4637756347656,286.6624755859375,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679815848357,2.120243758341189e-09,0.00096797948936,-0.004606130067259,0.0,0.0,0.0,-0.0058639054186642,60.0,-0.7227590084075928,-0.0,-6.388427209458314e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.084206976694986e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.566116204950958e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,7.065507088555023e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.5661060186103e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0004537748754955,287.4419860839844,294.1499938964844,285.7888488769531,283.76434326171875,288.4637756347656,286.6624755859375,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679815848357,2.120243758341189e-09,0.00096797948936,-0.004606130067259,0.0,0.0,0.0,-0.0058639054186642,60.0,-0.7227590084075928,-0.0,-6.388427209458314e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.088939987123013e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.571100235916674e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,7.0691887231078e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.571090777171776e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0004540112859103,287.43927001953125,294.1499938964844,285.7297668457031,283.7403564453125,288.4403991699219,286.6324157714844,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684855467639,2.179165070614885e-09,0.0009684833348728,-0.0047605261206626,0.0,0.0,0.0,-0.0058931149542331,60.0,-0.761622965335846,-0.0,-6.395080021093237e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.094159759115428e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.57659722189419e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.073247979860753e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.57658703555353e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004542720271274,287.4365539550781,294.1499938964844,285.6695556640625,283.71588134765625,288.41668701171875,286.6001281738281,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.2441508651382942e-09,0.0009690389269962,-0.0049308137968182,0.0,0.0,0.0,-0.0059253312647342,60.0,-0.8013438582420349,-0.0,-6.402422059181846e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.104986384045333e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.587997919879854e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.081668445607647e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.587987733539194e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004548128636088,287.4311828613281,294.1499938964844,285.5460510253906,283.66552734375,288.3682861328125,286.5282287597656,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701940580271,2.378947261405528e-09,0.000970191671513,-0.005284029059112,0.0,0.0,0.0,-0.0059921559877693,60.0,-0.8831775784492493,-0.0,-6.41766462194937e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.104986384045333e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.587997919879854e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.081668445607647e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.587987733539194e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004548128636088,287.4311828613281,294.1499938964844,285.5460510253906,283.66552734375,288.3682861328125,286.5282287597656,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701940580271,2.378947261405528e-09,0.000970191671513,-0.005284029059112,0.0,0.0,0.0,-0.0059921559877693,60.0,-0.8831775784492493,-0.0,-6.41766462194937e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.114397107623518e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.597907774150372e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.597898315405472e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004552829486783,287.4258728027344,294.1499938964844,285.4189758300781,283.6134338378906,288.31854248046875,286.4472045898437,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961029097,2.496105544480542e-09,0.0009711935999803,-0.0055910246446728,0.0,0.0,0.0,-0.0060502369888126,60.0,-0.9677035808563232,-0.0,-6.430926902112334e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.114397107623518e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.597907774150372e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.597898315405472e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004552829486783,287.4258728027344,294.1499938964844,285.4189758300781,283.6134338378906,288.31854248046875,286.4472045898437,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961029097,2.496105544480542e-09,0.0009711935999803,-0.0055910246446728,0.0,0.0,0.0,-0.0060502369888126,60.0,-0.9677035808563232,-0.0,-6.430926902112334e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.12161631276831e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.605510422261432e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0004556435742415,287.4205627441406,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.3580627441406,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646186567,2.585962333156999e-09,0.000971961999312,-0.0058264802210032,0.0,0.0,0.0,-0.0060947830788791,60.0,-1.0543675422668457,-0.0,-6.441108268973039e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.12161631276831e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.605510422261432e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0004556435742415,287.4205627441406,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.3580627441406,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646186567,2.585962333156999e-09,0.000971961999312,-0.0058264802210032,0.0,0.0,0.0,-0.0060947830788791,60.0,-1.0543675422668457,-0.0,-6.441108268973039e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.120181493926792e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.603999205864966e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.093486783560365e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.603989019524306e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004555718915071,287.4153137207031,294.1499938964844,285.1568298339844,283.5045166015625,288.2149353027344,286.2626647949219,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718115907162,2.567985823986873e-09,0.0009718090295791,-0.0057793753221631,0.0,0.0,0.0,-0.0060858749784529,60.0,-1.1424442529678345,-0.0,-6.439071142949615e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
