time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004515771870501,287.3206787109375,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.61199951171875,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542755126953125,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004515771870501,287.3206787109375,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.61199951171875,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542755126953125,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.038022835738956e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.517472062725574e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004514679021667,287.31854248046875,294.1499938964844,283.01861572265625,282.4857482910156,286.9143981933594,284.5820617675781,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.54268442464911e-09,0.0009630409767851,-0.0030926885083317,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570509910583496,-0.0,-6.323394785567872e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004513851017691,287.31640625,294.1499938964844,282.9932556152344,282.470703125,286.8809509277344,284.55303955078125,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219976390312695e-09,0.0009628640254959,-0.0030384801793843,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5865819454193115,-0.0,-6.321071310821935e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.028035906841978e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004513685707934,287.3141784667969,294.1499938964844,282.9668884277344,282.4549560546875,286.8457336425781,284.522705078125,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517838632558721e-09,0.0009628284024074,-0.0030275820754468,0.0,0.0,0.0,-0.005565267521888,60.0,-2.603527784347534,-0.0,-6.320604484244542e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.513326949672772e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.026515231700614e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.51331967371516e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004512709274422,287.31219482421875,294.1499938964844,282.9435119628906,282.4408874511719,286.8142395019531,284.496337890625,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214159652,1.493447698841521e-09,0.0009626199607737,-0.0029636668041348,0.0,0.0,0.0,-0.005553176626563,60.0,-2.6184632778167725,-0.0,-6.317866052540921e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004507290723267,287.3080139160156,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4466857910156,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.358233303605516e-09,0.0009614639566279,-0.0026093460619449,0.0,0.0,0.0,-0.0054861460812389,60.0,-2.6481821537017822,-0.0,-6.302695965132443e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004507290723267,287.3080139160156,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4466857910156,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.358233303605516e-09,0.0009614639566279,-0.0026093460619449,0.0,0.0,0.0,-0.0054861460812389,60.0,-2.6481821537017822,-0.0,-6.302695965132443e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.492914978181945e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004503026721067,287.3038635253906,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.40606689453125,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251807657531856e-09,0.0009605536470189,-0.0023304640781134,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763625144958496,-0.0,-6.290768084227238e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.492914978181945e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004503026721067,287.3038635253906,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.40606689453125,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251807657531856e-09,0.0009605536470189,-0.0023304640781134,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763625144958496,-0.0,-6.290768084227238e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004500409122556,287.3009338378906,294.1499938964844,282.8143310546875,282.3614501953125,286.6346435546875,284.38055419921875,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696406602859497,-0.0,-6.283451625677118e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004499351489357,287.2997741699219,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.3714599609375,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600750360329926e-09,0.0009597692405804,-0.0020900834351778,0.0,0.0,0.0,-0.0053879092447459,60.0,-2.7041091918945312,-0.0,-6.28049647843909e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.481486631557344e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.00299788150005e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004497605841606,287.2977905273437,294.1499938964844,282.7789306640625,282.3390808105469,286.5841369628906,284.3569641113281,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422695729881,1.0993447263629719e-09,0.0009422684670425,-0.001947924029082,0.0,0.0,0.0,-0.0052724434062838,60.0,-2.69856595993042,-0.0,-6.27562002364357e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.006670006783679e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.484463225817308e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.005196675891057e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.484456677455456e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004499017668422,287.29815673828125,294.1499938964844,282.7566223144531,282.3248291015625,286.554931640625,284.3432006835937,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544709951616,9.46131062384836e-10,0.0007544700056314,-0.0017329223919659,0.0,0.0,0.0,-0.0042590941302478,60.0,-2.564807653427124,-0.0,-6.279557140942417e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,4.2280717025278136e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,4.452366192708723e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,3.288504376541823e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,4.452362918527797e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.000211200909689,287.2967529296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5059814453125,284.3199157714844,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00065409229137,7.67384988886732e-10,0.0006540915346704,-0.0013633756898343,0.0,0.0,0.0,-0.0036532245576381,60.0,-2.115419387817383,-0.0,-1.3838367785012906e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,4.2280717025278136e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,4.452366192708723e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,3.288504376541823e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,4.452362918527797e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.000211200909689,287.2967529296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5059814453125,284.3199157714844,286.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00065409229137,7.67384988886732e-10,0.0006540915346704,-0.0013633756898343,0.0,0.0,0.0,-0.0036532245576381,60.0,-2.115419387817383,-0.0,-1.3838367785012906e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,4.1422135836910456e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,4.361952960607596e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,3.221725637558848e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,4.36195005022455e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0002069121110253,287.3043518066406,294.1499938964844,282.6703186035156,282.2684936523437,286.47528076171875,284.3307189941406,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00044162091217,5.522951540548603e-10,0.0004416203591972,-0.0010103726526722,0.0,0.0,0.0,-0.0024874915834516,60.0,-1.4922857284545898,-0.0,-1.3282042132800598e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,4.1422135836910456e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,4.361952960607596e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,3.221725637558848e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,4.36195005022455e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0002069121110253,287.3043518066406,294.1499938964844,282.6703186035156,282.2684936523437,286.47528076171875,284.3307189941406,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00044162091217,5.522951540548603e-10,0.0004416203591972,-0.0010103726526722,0.0,0.0,0.0,-0.0024874915834516,60.0,-1.4922857284545898,-0.0,-1.3282042132800598e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,3.377937900950201e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,3.5571334592532367e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,2.627288267831318e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,3.557130912668072e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0001687349722487,287.30474853515625,294.1499938964844,282.62890625,282.2406921386719,286.45245361328125,284.324462890625,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003613760345615,4.516317042568829e-10,0.0003613755689002,-0.0008259717724286,0.0,0.0,0.0,-0.0020353104919195,60.0,-1.2776044607162476,-0.0,-8.832894415888859e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,3.377937900950201e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,3.5571334592532367e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,2.627288267831318e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,3.557130912668072e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0001687349722487,287.30474853515625,294.1499938964844,282.62890625,282.2406921386719,286.45245361328125,284.324462890625,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003613760345615,4.516317042568829e-10,0.0003613755689002,-0.0008259717724286,0.0,0.0,0.0,-0.0020353104919195,60.0,-1.2776044607162476,-0.0,-8.832894415888859e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,3.1336399842984974e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,3.2998759706970304e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,2.437278635625261e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,3.2998734241118655e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001565317943459,287.30926513671875,294.1499938964844,282.5886535644531,282.21307373046875,286.4389953613281,284.3209228515625,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003328875172883,4.1661199490228285e-10,0.0003328871098347,-0.000762392883189,0.0,0.0,0.0,-0.0018752177711576,60.0,-1.0405946969985962,-0.0,-7.601474116825102e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,3.1336399842984974e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,3.2998759706970304e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,2.437278635625261e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,3.2998734241118655e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001565317943459,287.30926513671875,294.1499938964844,282.5886535644531,282.21307373046875,286.4389953613281,284.3209228515625,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003328875172883,4.1661199490228285e-10,0.0003328871098347,-0.000762392883189,0.0,0.0,0.0,-0.0018752177711576,60.0,-1.0405946969985962,-0.0,-7.601474116825102e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,3.091055259574205e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,3.2550324249314144e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,2.4041572032729164e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,3.2550298783462495e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001544045953778,287.3115539550781,294.1499938964844,282.5689697265625,282.1993408203125,286.4326171875,284.3198547363281,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293647314421,4.1195299949059456e-10,0.0003293643239885,-0.0007536670891568,0.0,0.0,0.0,-0.0018552197143435,60.0,-1.0081743001937866,-0.0,-7.396276480164943e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,3.053735781577416e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,3.2157327950699255e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,2.375130679865833e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,3.215730612282641e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0001525404077256,287.3138427734375,294.1499938964844,282.549560546875,282.1856689453125,286.4263916015625,284.3189392089844,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254694165661,4.0706069071028124e-10,0.0003254690091125,-0.0007447004318237,0.0,0.0,0.0,-0.0018332659965381,60.0,-0.9913896918296814,-0.0,-7.2187567035086894e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,2.8961416319361888e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,3.0497785701300018e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,2.2525573513121344e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,3.049776387342717e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0001446682581445,287.3183288574219,294.1499938964844,282.5115966796875,282.1584167480469,286.4148864746094,284.3177795410156,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075201238971,3.8489883502634815e-10,0.0003075197455473,-0.0007043859222903,0.0,0.0,0.0,-0.0017323392676189,60.0,-0.9571165442466736,-0.0,-6.492904880417427e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,2.8961416319361888e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,3.0497785701300018e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,2.2525573513121344e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,3.049776387342717e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0001446682581445,287.3183288574219,294.1499938964844,282.5115966796875,282.1584167480469,286.4148864746094,284.3177795410156,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075201238971,3.8489883502634815e-10,0.0003075197455473,-0.0007043859222903,0.0,0.0,0.0,-0.0017323392676189,60.0,-0.9571165442466736,-0.0,-6.492904880417427e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,2.575716825958807e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,2.7123556719743647e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,2.003337795031257e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,2.7123536710860208e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0001286623737541,287.3228454589844,294.1499938964844,282.4747314453125,282.1313171386719,286.40533447265625,284.3185119628906,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274454097962,3.4327327091965287e-10,0.0002744537778198,-0.0006280175293795,0.0,0.0,0.0,-0.0015459228307008,60.0,-0.8869500756263733,-0.0,-5.135652347831865e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,2.575716825958807e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,2.7123556719743647e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,2.003337795031257e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,2.7123536710860208e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0001286623737541,287.3228454589844,294.1499938964844,282.4747314453125,282.1313171386719,286.40533447265625,284.3185119628906,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274454097962,3.4327327091965287e-10,0.0002744537778198,-0.0006280175293795,0.0,0.0,0.0,-0.0015459228307008,60.0,-0.8869500756263733,-0.0,-5.135652347831865e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,2.028454764513299e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,2.136061993951444e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,1.5776889995322563e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,2.1360603568609804e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0001013255023281,287.32684326171875,294.1499938964844,282.4389953613281,282.1043395996094,286.3982849121094,284.3213195800781,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002188768121413,2.73078282209127e-10,0.0002188765356549,-0.0004990510060451,0.0,0.0,0.0,-0.0012324530398473,60.0,-0.7716565132141113,-0.0,-3.185150587725616e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,2.028454764513299e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,2.136061993951444e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,1.5776889995322563e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,2.1360603568609804e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0001013255023281,287.32684326171875,294.1499938964844,282.4389953613281,282.1043395996094,286.3982849121094,284.3213195800781,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002188768121413,2.73078282209127e-10,0.0002188765356549,-0.0004990510060451,0.0,0.0,0.0,-0.0012324530398473,60.0,-0.7716565132141113,-0.0,-3.185150587725616e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.557901850901544e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,1.6405467249569483e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,1.2117029655200897e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,1.6405456335633062e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.782041939208284e-05,287.32940673828125,294.1499938964844,282.4112243652344,282.0828552246094,286.39520263671875,284.324462890625,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001669983466854,2.0862461758142103e-10,0.0001669981429586,-0.000381479592761,0.0,0.0,0.0,-0.0009405018645338,60.0,-0.6123334169387817,-0.0,-1.878795563570179e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.4546526472258847e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,1.531820271338802e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,1.1313978575344665e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.5318191799451597e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.26629004930146e-05,287.3299255371094,294.1499938964844,282.4043884277344,282.0774841308594,286.3946838378906,284.3252868652344,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547944993944,1.936601712326791e-10,0.0001547943102195,-0.0003543416969478,0.0,0.0,0.0,-0.000871944706887,60.0,-0.5779252648353577,-0.0,-1.6380150569261787e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,1.1962809367105365e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.2597422937687952e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.304419108957518e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,1.2597413842740934e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,5.975670501356944e-05,287.3309020996094,294.1499938964844,282.3874816894531,282.0640869140625,286.39373779296875,284.3270568847656,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274700625799,1.5943277253960275e-10,0.0001274699025088,-0.0002916817029472,0.0,0.0,0.0,-0.0007180023822002,60.0,-0.4916127622127533,-0.0,-1.107810954081856e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.688174941402394e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0202121302427258e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.535256372648291e-06,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.0202114026469644e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,4.839443499804474e-05,287.3316345214844,294.1499938964844,282.370849609375,282.0507202148437,286.3931579589844,284.32843017578125,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032325890264,1.2911782754088108e-10,0.0001032324580592,-0.0002362206287216,0.0,0.0,0.0,-0.0005814795731566,60.0,-0.4097099900245666,-0.0,-7.265796297950541e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.20085029368056e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,6.529798156407196e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,4.822889422939625e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,6.529793608933687e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,3.0974526453064755e-05,287.3324584960937,294.1499938964844,282.33837890625,282.0240173339844,286.392578125,284.3302307128906,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607331306440756e-05,8.2641005150208e-11,6.607322575291619e-05,-0.0001511914015281,0.0,0.0,0.0,-0.0003721719840541,60.0,-0.2726746499538421,-0.0,-2.9764715692159877e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.20085029368056e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,6.529798156407196e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,4.822889422939625e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,6.529793608933687e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,3.0974526453064755e-05,287.3324584960937,294.1499938964844,282.33837890625,282.0240173339844,286.392578125,284.3302307128906,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607331306440756e-05,8.2641005150208e-11,6.607322575291619e-05,-0.0001511914015281,0.0,0.0,0.0,-0.0003721719840541,60.0,-0.2726746499538421,-0.0,-2.9764715692159877e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,4.09637004850083e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,4.313677891332191e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,3.186069534422132e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,4.313674708100734e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.0462213797145523e-05,287.3328552246094,294.1499938964844,282.3070068359375,281.9973449707031,286.392333984375,284.3310852050781,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364894994068891e-05,5.459380864047958e-11,4.36488953710068e-05,-9.987915109377354e-05,0.0,0.0,0.0,-0.0002458620001561,60.0,-0.1791653931140899,-0.0,-1.2989655184814095e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,4.09637004850083e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,4.313677891332191e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,3.186069534422132e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,4.313674708100734e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.0462213797145523e-05,287.3328552246094,294.1499938964844,282.3070068359375,281.9973449707031,286.392333984375,284.3310852050781,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364894994068891e-05,5.459380864047958e-11,4.36488953710068e-05,-9.987915109377354e-05,0.0,0.0,0.0,-0.0002458620001561,60.0,-0.1791653931140899,-0.0,-1.2989655184814095e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,2.945243068097625e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,3.101484935541521e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.2907474885869306e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,3.1014826618047664e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,1.4712098163727204e-05,287.3329772949219,294.1499938964844,282.2767028808594,281.970703125,286.3922424316406,284.3314819335937,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.138303145533428e-05,3.9252264633082845e-11,3.1382995075546205e-05,-7.181186811067164e-05,0.0,0.0,0.0,-0.0001767716312315,60.0,-0.1246897354722023,-0.0,-6.714932082596548e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
