time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,2.945243068097625e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,3.101484935541521e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.2907474885869306e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,3.1014826618047664e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,1.4712098163727204e-05,287.3329772949219,294.1499938964844,282.2767028808594,281.970703125,286.3922424316406,284.3314819335937,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.138303145533428e-05,3.9252264633082845e-11,3.1382995075546205e-05,-7.181186811067164e-05,0.0,0.0,0.0,-0.0001767716312315,60.0,-0.1246897354722023,-0.0,-6.714932082596548e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.194638909713831e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.3110619622457307e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.7069435216399145e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.3110603706300026e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.0962674423353748e-05,287.3330383300781,294.1499938964844,282.2474365234375,281.9440612792969,286.3921813964844,284.3316955566406,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3384965970763005e-05,2.924870415310643e-11,2.338493686693255e-05,-5.351038635126315e-05,0.0,0.0,0.0,-0.0001317208079854,60.0,-0.0905173122882843,-0.0,-3.7284248605162767e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.194638909713831e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.3110619622457307e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.7069435216399145e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.3110603706300026e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.0962674423353748e-05,287.3330383300781,294.1499938964844,282.2474365234375,281.9440612792969,286.3921813964844,284.3316955566406,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3384965970763005e-05,2.924870415310643e-11,2.338493686693255e-05,-5.351038635126315e-05,0.0,0.0,0.0,-0.0001317208079854,60.0,-0.0905173122882843,-0.0,-3.7284248605162767e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.856128619692754e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,1.9545941540854983e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.443657311028801e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,1.95459256246977e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.271745511796324e-06,287.33306884765625,294.1499938964844,282.2331848144531,281.9307556152344,286.3921813964844,284.331787109375,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.97779754671501e-05,2.4737231360538736e-11,1.977795000129845e-05,-4.525672193267383e-05,0.0,0.0,0.0,-0.0001114036422222,60.0,-0.0775799676775932,-0.0,-2.666953116681192e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.5283123957487987e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,1.6093875956357806e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.188688884212752e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,1.6093863450805657e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.634235771547537e-06,287.33306884765625,294.1499938964844,282.2192077636719,281.9174194335937,286.39215087890625,284.3318176269531,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284986486425623e-05,2.0368371919654568e-11,1.6284966477542184e-05,-3.726389695657417e-05,0.0,0.0,0.0,-9.17286379262805e-05,60.0,-0.0656287521123886,-0.0,-1.8081045341511448e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.350004575026104e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.846011153058498e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.272234938682232e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.846004331848237e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,4.670520411309553e-06,287.33306884765625,294.1499938964844,282.1920166015625,281.8907165527344,286.39215087890625,284.3318786621094,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962960575649047e-06,1.2461143228392755e-11,9.962947842723224e-06,-2.27975888265064e-05,0.0,0.0,0.0,-5.6118486099876463e-05,60.0,-0.0435264259576797,-0.0,-6.76741692198779e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.350004575026104e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.846011153058498e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.272234938682232e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.846004331848237e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,4.670520411309553e-06,287.33306884765625,294.1499938964844,282.1920166015625,281.8907165527344,286.39215087890625,284.3318786621094,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962960575649047e-06,1.2461143228392755e-11,9.962947842723224e-06,-2.27975888265064e-05,0.0,0.0,0.0,-5.6118486099876463e-05,60.0,-0.0435264259576797,-0.0,-6.76741692198779e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,4.846099841415707e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,5.103179887555598e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.769193313019059e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,5.103175908516278e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.420727014396107e-06,287.3330383300781,294.1499938964844,282.1658630371094,281.86395263671875,286.39215087890625,284.3318786621094,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163838068256155e-06,6.458649587370857e-12,5.163831701793242e-06,-1.1816044207080267e-05,0.0,0.0,0.0,-2.908641181420535e-05,60.0,-0.0256693512201309,-0.0,-1.8179585441202573e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,4.846099841415707e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,5.103179887555598e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.769193313019059e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,5.103175908516278e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.420727014396107e-06,287.3330383300781,294.1499938964844,282.1658630371094,281.86395263671875,286.39215087890625,284.3318786621094,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163838068256155e-06,6.458649587370857e-12,5.163831701793242e-06,-1.1816044207080267e-05,0.0,0.0,0.0,-2.908641181420535e-05,60.0,-0.0256693512201309,-0.0,-1.8179585441202573e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,2.111336954158105e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.223340942464347e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.642152938075015e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.2233393792703282e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.0546564226388e-06,287.3330383300781,294.1499938964844,282.14068603515625,281.8370666503906,286.39215087890625,284.3318786621094,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249787485197885e-06,2.8139140323402145e-12,2.24978475671378e-06,-5.148016953171464e-06,0.0,0.0,0.0,-1.2672404409386218e-05,60.0,-0.0132102603092789,-0.0,-3.4507569328032243e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,2.111336954158105e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.223340942464347e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.642152938075015e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.2233393792703282e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.0546564226388e-06,287.3330383300781,294.1499938964844,282.14068603515625,281.8370666503906,286.39215087890625,284.3318786621094,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249787485197885e-06,2.8139140323402145e-12,2.24978475671378e-06,-5.148016953171464e-06,0.0,0.0,0.0,-1.2672404409386218e-05,60.0,-0.0132102603092789,-0.0,-3.4507569328032243e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,8.131996054316917e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,8.563389286564418e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,6.324894030740327e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,8.563382891679795e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,4.062100060764351e-07,287.3330383300781,294.1499938964844,282.119384765625,281.8133544921875,286.39215087890625,284.3318786621094,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.665360837767366e-07,1.0838208585814413e-12,8.665350037517783e-07,-1.9828210042760475e-06,0.0,0.0,0.0,-4.880945198237896e-06,60.0,-0.0064846519380807,-0.0,-5.1190998597190624e-14,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.131512091973492e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.509830624030658e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,5.54673853514487e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.50982493968877e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,3.56233755383073e-07,287.3330383300781,294.1499938964844,282.1165466308594,281.8100891113281,286.39215087890625,284.3318786621094,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.599276727887627e-07,9.50448053593789e-13,7.599267064506421e-07,-1.7388744026902714e-06,0.0,0.0,0.0,-4.280431312508881e-06,60.0,-0.0058236750774085,-0.0,-3.936973902267382e-14,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,3.498700706927593e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,3.6843026407495933e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.721215075496276e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,3.6843001538500175e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.7476732239174453e-07,287.3330383300781,294.1499938964844,282.1048278808594,281.79656982421875,286.39215087890625,284.3318786621094,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.728250703716185e-07,4.663156254365586e-13,3.728245872025582e-07,-8.53099379583e-07,0.0,0.0,0.0,-2.100015990436077e-06,60.0,-0.0035951570607721,-0.0,-9.475733864011336e-15,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,1.589578957350568e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,1.6739042152380534e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.2363406298732116e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,1.6739029717882662e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.940274571183181e-08,287.3330383300781,294.1499938964844,282.0933837890625,281.7829895019531,286.39215087890625,284.3318786621094,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.693940561153795e-07,2.118761980099415e-13,1.6939384295255877e-07,-3.876044161188474e-07,0.0,0.0,0.0,-9.54154529608786e-07,60.0,-0.0021782221738249,-0.0,-1.955975681579682e-15,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,1.2625654965958682e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,1.3295431422477575e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.81996595150747e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,1.3295421430470356e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.3067755462498115e-09,287.3330078125,294.1499938964844,282.0711975097656,281.7557067871094,286.39215087890625,284.3318786621094,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3448959279571682e-08,1.6833133194629757e-14,1.3448942404181709e-08,-3.0777705717355275e-08,0.0,0.0,0.0,-7.575727067887783e-08,60.0,-0.0005440368549898,-0.0,-1.2339770363044597e-17,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,1.2625654965958682e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,1.3295431422477575e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.81996595150747e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,1.3295421430470356e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.3067755462498115e-09,287.3330078125,294.1499938964844,282.0711975097656,281.7557067871094,286.39215087890625,284.3318786621094,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3448959279571682e-08,1.6833133194629757e-14,1.3448942404181709e-08,-3.0777705717355275e-08,0.0,0.0,0.0,-7.575727067887783e-08,60.0,-0.0005440368549898,-0.0,-1.2339770363044597e-17,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-2.3051094366621783e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-2.427392731263467e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-1.7928651618870362e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-2.42739106592893e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-1.1514497133546795e-09,287.3330078125,294.1499938964844,282.04998779296875,281.7282409667969,286.39215087890625,284.3318786621094,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.4595407932537228e-09,-3.0969078857075432e-15,-2.4595376846292542e-09,5.625677701459608e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196645171148,-0.0,-4.1132238383204657e-19,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-2.3051094366621783e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-2.427392731263467e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-1.7928651618870362e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-2.42739106592893e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-1.1514497133546795e-09,287.3330078125,294.1499938964844,282.04998779296875,281.7282409667969,286.39215087890625,284.3318786621094,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.4595407932537228e-09,-3.0969078857075432e-15,-2.4595376846292542e-09,5.625677701459608e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196645171148,-0.0,-4.1132238383204657e-19,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.430470581737953e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.5594040775622773e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.8903682438842208e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,2.5594023428388013e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.214070233235276e-10,287.3330078125,294.1499938964844,282.0292358398437,281.7006530761719,286.39215087890625,284.3318786621094,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7026103577298954e-10,3.13419739947967e-16,2.7026070270608216e-10,-6.103359484477267e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.876983126043342e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.430470581737953e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.5594040775622773e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.8903682438842208e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,2.5594023428388013e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.214070233235276e-10,287.3330078125,294.1499938964844,282.0292358398437,281.7006530761719,286.39215087890625,284.3318786621094,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7026103577298954e-10,3.13419739947967e-16,2.7026070270608216e-10,-6.103359484477267e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.876983126043342e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-5.116779829700269e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-5.388219384561133e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.555937406167885e-11,287.3330078125,294.1499938964844,282.0083923339844,281.6729431152344,286.39215087890625,284.3318786621094,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.793216253935362e-11,-6.065878220995901e-17,-5.7932100089308485e-11,1.29493471501263e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.861928108672146e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-5.116779829700269e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-5.388219384561133e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.555937406167885e-11,287.3330078125,294.1499938964844,282.0083923339844,281.6729431152344,286.39215087890625,284.3318786621094,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.793216253935362e-11,-6.065878220995901e-17,-5.7932100089308485e-11,1.29493471501263e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.861928108672146e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.9979553222656,281.6590576171875,286.39215087890625,284.3318786621094,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.798725851491327e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-2.558389969060243e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-2.694109583860349e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-1.989861319337885e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-2.694107686506547e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-1.2779686163477688e-12,287.3330078125,294.1499938964844,281.98748779296875,281.6451416015625,286.39215087890625,284.3318786621094,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.086991820679507e-12,1.2264914653511613e-17,2.086979677615175e-12,-2.205136464053515e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.278806045476813e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.966552734375,281.61724853515625,286.39215087890625,284.3318786621094,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.96754024020629e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.966552734375,281.61724853515625,286.39215087890625,284.3318786621094,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.96754024020629e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.945556640625,281.5893249511719,286.39215087890625,284.3318786621094,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.538186436140677e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.945556640625,281.5893249511719,286.39215087890625,284.3318786621094,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.538186436140677e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.924560546875,281.5613098144531,286.39215087890625,284.3318786621094,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.308446255483432e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.924560546875,281.5613098144531,286.39215087890625,284.3318786621094,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.308446255483432e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.9043884277344,281.5343933105469,286.39215087890625,284.3318786621094,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.1393916540546343e-06,-0.0,-8.563609569987965e-38,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.9035339355469,281.53326416015625,286.39215087890625,284.3318786621094,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.132719600922428e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.8930358886719,281.51922607421875,286.39215087890625,284.3318786621094,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.0532474991341587e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.8825378417969,281.50518798828125,286.39215087890625,284.3318786621094,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.9778060504904715e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.8615417480469,281.4770812988281,286.39215087890625,284.3318786621094,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.8354622852712053e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.8615417480469,281.4770812988281,286.39215087890625,284.3318786621094,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.8354622852712053e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.8406066894531,281.4489440917969,286.39215087890625,284.3318786621094,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.7040944157997728e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.8406066894531,281.4489440917969,286.39215087890625,284.3318786621094,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.7040944157997728e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.558389969060243e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.694109583860349e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.989861319337885e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,2.694107686506547e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.2779686163477688e-12,287.3330078125,294.1499938964844,281.8197021484375,281.4208068847656,286.39215087890625,284.3318786621094,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.335334829504544e-12,8.182275404749987e-18,-3.3353430694410546e-12,3.1058716796344976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.582928007337614e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
