time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098700,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-2.558389969060243e-13,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-2.694109583860349e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-1.989861319337885e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-2.694107686506547e-13,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-1.2779686163477688e-12,287.3330078125,294.1499938964844,281.0752868652344,280.2854919433594,286.39215087890625,284.3318786621094,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.086991820679507e-12,1.2264913826331e-17,2.086979677615175e-12,-2.205136464053515e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.7012721533265e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0670166015625,280.2722473144531,286.39215087890625,284.3318786621094,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-7.412076286072988e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0504455566406,280.2458801269531,286.39215087890625,284.3318786621094,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-6.899720972342038e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0504455566406,280.2458801269531,286.39215087890625,284.3318786621094,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-6.899720972342038e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0338439941406,280.2196960449219,286.39215087890625,284.3318786621094,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-6.382811079674866e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0338439941406,280.2196960449219,286.39215087890625,284.3318786621094,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-6.382811079674866e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0171813964844,280.1937255859375,286.39215087890625,284.3318786621094,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.9592636603156286e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.0171813964844,280.1937255859375,286.39215087890625,284.3318786621094,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.9592636603156286e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.00048828125,280.1679992675781,286.39215087890625,284.3318786621094,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.556210780355286e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,281.00048828125,280.1679992675781,286.39215087890625,284.3318786621094,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.556210780355286e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9920959472656,280.1552429199219,286.39215087890625,284.3318786621094,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.362654320606453e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.98370361328125,280.1425170898437,286.39215087890625,284.3318786621094,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-5.1713747950543634e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9668884277344,280.1172790527344,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-4.8093102833490775e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9668884277344,280.1172790527344,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-4.8093102833490775e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.95001220703125,280.0923156738281,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-4.479125692569141e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.95001220703125,280.0923156738281,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-4.479125692569141e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9326477050781,280.06756591796875,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-4.167157996448624e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9326477050781,280.06756591796875,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-4.167157996448624e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9145202636719,280.0428771972656,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-3.875684839727001e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.9145202636719,280.0428771972656,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.0223594201950188e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-3.875684839727001e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.558389969060243e-13,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.694109583860349e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.989861319337885e-13,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,2.694107686506547e-13,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.2779686163477688e-12,287.3330078125,294.1499938964844,280.9051818847656,280.0306091308594,286.39215087890625,284.3318786621094,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.798286976764103e-13,1.0842006835604018e-17,-6.798395396981349e-13,-1.2311090731922936e-12,0.0,0.0,0.0,0.0,60.0,-3.743610932360753e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.89569091796875,280.0183410644531,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0313347358358325e-12,1.2883327287165444e-17,2.0313217254097626e-12,-3.886613253456517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.5887655513988654e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.87615966796875,279.99395751953125,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-3.30412355253884e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.87615966796875,279.99395751953125,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-3.30412355253884e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8560485839844,279.96978759765625,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-3.0627472114019845e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8560485839844,279.96978759765625,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-3.0627472114019845e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8354187011719,279.94580078125,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.8395879425602292e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8354187011719,279.94580078125,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.8395879425602292e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8143005371094,279.92205810546875,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.6392001473141136e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8143005371094,279.92205810546875,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.6392001473141136e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.8036193847656,279.9103088378906,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.5481146082029227e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7928161621094,279.89862060546875,286.39215087890625,284.3318786621094,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.4524750230625614e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7709655761719,279.8754577636719,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.3204011156963134e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7709655761719,279.8754577636719,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.3204011156963134e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7488708496094,279.8526611328125,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.172387247867391e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7488708496094,279.8526611328125,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.172387247867391e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7265319824219,279.8302001953125,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.0220962682060417e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7265319824219,279.8302001953125,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-2.0220962682060417e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7041015625,279.8081359863281,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.8877454266430505e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,287.3330078125,294.1499938964844,280.7041015625,279.8081359863281,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.241715044125188e-13,1.02235950291308e-17,-6.241816959129398e-13,4.5036752647532884e-13,0.0,0.0,0.0,0.0,60.0,-1.8877454266430505e-08,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.558389969060243e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,2.694109583860349e-13,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.989861319337885e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,2.694107686506547e-13,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.2779686163477688e-12,287.3330078125,294.1499938964844,280.6928405761719,279.7972717285156,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.798286976764103e-13,1.0842007662784632e-17,-6.798395396981349e-13,-1.2311090731922936e-12,0.0,0.0,0.0,0.0,60.0,-1.8217084729599264e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,-2.558389969060243e-13,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,-2.694109583860349e-13,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,-1.989861319337885e-13,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,-2.694107686506547e-13,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-1.2779686163477688e-12,287.3330078125,294.1499938964844,280.6815490722656,279.7864990234375,286.39215087890625,284.3318786621094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.086991820679507e-12,1.2264914653511613e-17,2.086979677615175e-12,-2.205136464053515e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7579486311092296e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
