time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.3713740827370202e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,1.4441238818108104e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.0666256002878072e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,1.444122858629271e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.850296813354362e-06,287.3330383300781,294.1499938964844,280.3258361816406,279.51336669921875,286.3921203613281,284.3319396972656,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612233826483134e-05,1.8276304081243918e-11,1.46122156365891e-05,-3.343656499055214e-05,0.0,0.0,0.0,-8.230657840613276e-05,60.0,-0.0457495152950286,-0.0,-1.4558316357993206e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,3.095870397373801e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,3.2601028578937985e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.4079022296064068e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,3.2601003567833686e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.546451312606223e-05,287.3331604003906,294.1499938964844,280.3282165527344,279.525146484375,286.3920288085937,284.3321533203125,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715455457568e-05,4.125880193051046e-11,3.298711089883e-05,-7.548305438831449e-05,0.0,0.0,0.0,-0.0001858072937466,60.0,-0.1075765043497085,-0.0,-7.419332509472909e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,3.095870397373801e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,3.2601028578937985e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.4079022296064068e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,3.2601003567833686e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,1.546451312606223e-05,287.3331604003906,294.1499938964844,280.3282165527344,279.525146484375,286.3920288085937,284.3321533203125,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715455457568e-05,4.125880193051046e-11,3.298711089883e-05,-7.548305438831449e-05,0.0,0.0,0.0,-0.0001858072937466,60.0,-0.1075765043497085,-0.0,-7.419332509472909e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,5.91702837482444e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,6.230920007510576e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,4.602139142662054e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,6.230915460037068e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.9556780646089464e-05,287.3334045410156,294.1499938964844,280.3336486816406,279.5408935546875,286.39166259765625,284.3327331542969,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.30473587079905e-05,7.885672670404631e-11,6.304728594841436e-05,-0.0001442684006178,0.0,0.0,0.0,-0.0003551279660314,60.0,-0.2131814360618591,-0.0,-2.710232871461216e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,5.91702837482444e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,6.230920007510576e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,4.602139142662054e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,6.230915460037068e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.9556780646089464e-05,287.3334045410156,294.1499938964844,280.3336486816406,279.5408935546875,286.39166259765625,284.3327331542969,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.30473587079905e-05,7.885672670404631e-11,6.304728594841436e-05,-0.0001442684006178,0.0,0.0,0.0,-0.0003551279660314,60.0,-0.2131814360618591,-0.0,-2.710232871461216e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.585766979900654e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,4.871883356827311e-05,287.3343200683594,294.1499938964844,280.3419494628906,279.56036376953125,286.3905944824219,284.3340148925781,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998090104243687e-10,0.0001039220223901,-0.0002378000936005,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3688130676746368,-0.0,-7.363530896142834e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.585766979900654e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,4.871883356827311e-05,287.3343200683594,294.1499938964844,280.3419494628906,279.56036376953125,286.3905944824219,284.3340148925781,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998090104243687e-10,0.0001039220223901,-0.0002378000936005,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3688130676746368,-0.0,-7.363530896142834e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,1.1859144251502585e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.2488258107623553e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.223789675161242e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,1.2488249012676532e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,5.923887511016801e-05,287.3351745605469,294.1499938964844,280.3471374511719,279.5714111328125,286.3895263671875,284.3348693847656,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613760709762573,-0.0,-1.0886942458654403e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,1.399901339027565e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,1.4741644918103702e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,1.0888134966080544e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.4741634913661985e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,6.992796261329204e-05,287.33624267578125,294.1499938964844,280.3529968261719,279.5832824707031,286.3879699707031,284.335693359375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638831794,1.865669979617124e-10,0.0001491636940045,-0.0003413242520764,0.0,0.0,0.0,-0.0008401978993788,60.0,-0.5587449669837952,-0.0,-1.5170298350852814e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.858102586993482e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.95667271327693e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.445192719984334e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.956671439984348e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.281606617150828e-05,287.3390197753906,294.1499938964844,280.3665771484375,279.6093444824219,286.38311767578125,284.3367004394531,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197986679268,2.476322480404747e-10,0.0001979864318855,-0.0004530430305749,0.0,0.0,0.0,-0.0011152031365782,60.0,-0.7634264230728149,-0.0,-2.672628562905288e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.858102586993482e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.95667271327693e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.445192719984334e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.956671439984348e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.281606617150828e-05,287.3390197753906,294.1499938964844,280.3665771484375,279.6093444824219,286.38311767578125,284.3367004394531,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197986679268,2.476322480404747e-10,0.0001979864318855,-0.0004530430305749,0.0,0.0,0.0,-0.0011152031365782,60.0,-0.7634264230728149,-0.0,-2.672628562905288e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.52075133175822e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,2.654474155860953e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.96058681467548e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.654472336871549e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0001259167329408,287.34283447265625,294.1499938964844,280.3825378417969,279.6383056640625,286.3739929199219,284.33428955078125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685935760382,3.3594413362258975e-10,0.0002685932558961,-0.0006146096275188,0.0,0.0,0.0,-0.0015129125677049,60.0,-1.0193156003952026,-0.0,-4.9188000339484014e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.52075133175822e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,2.654474155860953e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.96058681467548e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.654472336871549e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0001259167329408,287.34283447265625,294.1499938964844,280.3825378417969,279.6383056640625,286.3739929199219,284.33428955078125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685935760382,3.3594413362258975e-10,0.0002685932558961,-0.0006146096275188,0.0,0.0,0.0,-0.0015129125677049,60.0,-1.0193156003952026,-0.0,-4.9188000339484014e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,3.730620301212184e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,3.928525620722212e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,2.901597326854244e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,3.928522710339166e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0001863522047642,287.3470458984375,294.1499938964844,280.4007263183594,279.6698913574219,286.3541259765625,284.31890869140625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950666286982,4.94739194056848e-10,0.0003950661339331,-0.000905611552298,0.0,0.0,0.0,-0.0022256751544773,60.0,-1.442164659500122,-0.0,-1.0773609560033036e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,3.730620301212184e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,3.928525620722212e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,2.901597326854244e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,3.928522710339166e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0001863522047642,287.3470458984375,294.1499938964844,280.4007263183594,279.6698913574219,286.3541259765625,284.31890869140625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950666286982,4.94739194056848e-10,0.0003950661339331,-0.000905611552298,0.0,0.0,0.0,-0.0022256751544773,60.0,-1.442164659500122,-0.0,-1.0773609560033036e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,4.572121542878449e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,4.814667408936657e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,3.5560988180805e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,4.81466377095785e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0002283869107486,287.3473815917969,294.1499938964844,280.42095947265625,279.703857421875,286.3063659667969,284.2781982421875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006710087182,7.93462406889489e-10,0.0006710079032927,-0.0014150171773508,0.0,0.0,0.0,-0.0037515282165259,60.0,-2.295884132385254,-0.0,-1.618208322895498e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,4.572121542878449e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,4.814667408936657e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,3.5560988180805e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,4.81466377095785e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0002283869107486,287.3473815917969,294.1499938964844,280.42095947265625,279.703857421875,286.3063659667969,284.2781982421875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006710087182,7.93462406889489e-10,0.0006710079032927,-0.0014150171773508,0.0,0.0,0.0,-0.0037515282165259,60.0,-2.295884132385254,-0.0,-1.618208322895498e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,5.3409134125104174e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,5.6242424761876464e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,4.154048656346277e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,5.624238474410959e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0002667896624188,287.3476867675781,294.1499938964844,280.4317932128906,279.7216491699219,286.2654113769531,284.2518615722656,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008767011458985,1.0031903086016314e-09,0.0008767001563683,-0.0017607016488909,0.0,0.0,0.0,-0.0048836874775588,60.0,-3.002586841583252,-0.0,-2.2081561468212385e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.010694338940084e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.488700743531808e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,7.008326065260917e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.488694195169955e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004501027869991,287.34649658203125,294.1499938964844,280.4430847167969,279.7398986816406,286.220458984375,284.2160949707031,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008889356977306,1.1302598856843815e-09,0.0008889345335774,-0.0020825336687266,0.0,0.0,0.0,-0.0050183534622192,60.0,-3.5181920528411865,-0.0,-6.285140585760018e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.029874490806832e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.50889880186878e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.023243961157277e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.508892253506927e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0004510608850978,287.3558044433594,294.1499938964844,280.4669494628906,279.7777709960937,286.1318054199219,284.11376953125,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621712961234,1.4404669679279891e-09,0.0009621698991395,-0.0028248315211385,0.0,0.0,0.0,-0.0055269263684749,60.0,-3.97072172164917,-0.0,-6.311919520385345e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.029874490806832e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.50889880186878e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.023243961157277e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.508892253506927e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0004510608850978,287.3558044433594,294.1499938964844,280.4669494628906,279.7777709960937,286.1318054199219,284.11376953125,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621712961234,1.4404669679279891e-09,0.0009621698991395,-0.0028248315211385,0.0,0.0,0.0,-0.0055269263684749,60.0,-3.97072172164917,-0.0,-6.311919520385345e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.051202505361287e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.531358227832244e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.039832416921854e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.53135167947039e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004521262890193,287.3509826660156,294.1499938964844,280.4924011230469,279.8171691894531,286.03533935546875,283.9704895019531,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644398814998,1.7061264623308142e-09,0.0009644381934776,-0.0035209762863814,0.0,0.0,0.0,-0.0056586088612675,60.0,-4.206223964691162,-0.0,-6.341764446915478e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.051202505361287e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.531358227832244e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.039832416921854e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.53135167947039e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004521262890193,287.3509826660156,294.1499938964844,280.4924011230469,279.8171691894531,286.03533935546875,283.9704895019531,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644398814998,1.7061264623308142e-09,0.0009644381934776,-0.0035209762863814,0.0,0.0,0.0,-0.0056586088612675,60.0,-4.206223964691162,-0.0,-6.341764446915478e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.061377932084724e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.542073530610652e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.047746476018801e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.542066982248798e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0004526345583144,287.34619140625,294.1499938964844,280.51922607421875,279.8578491210937,285.9408569335937,283.8053283691406,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655236499384,1.8328397688449627e-09,0.0009655217872932,-0.0038530174642801,0.0,0.0,0.0,-0.005721426103264,60.0,-4.222312927246094,-0.0,-6.356024329079446e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.061377932084724e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.542073530610652e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.047746476018801e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.542066982248798e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0004526345583144,287.34619140625,294.1499938964844,280.51922607421875,279.8578491210937,285.9408569335937,283.8053283691406,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655236499384,1.8328397688449627e-09,0.0009655217872932,-0.0038530174642801,0.0,0.0,0.0,-0.005721426103264,60.0,-4.222312927246094,-0.0,-6.356024329079446e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.06553032109514e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.546446381136776e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.050976273603737e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.546439832774922e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004528419813141,287.3414306640625,294.1499938964844,280.5473022460937,279.8995361328125,285.848388671875,283.6360778808594,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.8845160987268628e-09,0.0009659639326855,-0.0039884303696453,0.0,0.0,0.0,-0.0057470458559691,60.0,-4.211565017700195,-0.0,-6.361844384628057e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.06553032109514e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.546446381136776e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.050976273603737e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.546439832774922e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004528419813141,287.3414306640625,294.1499938964844,280.5473022460937,279.8995361328125,285.848388671875,283.6360778808594,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.8845160987268628e-09,0.0009659639326855,-0.0039884303696453,0.0,0.0,0.0,-0.0057470458559691,60.0,-4.211565017700195,-0.0,-6.361844384628057e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.065495396498592e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.546409273752944e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.050949352560565e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.54640272539109e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0004528402350842,287.3390808105469,294.1499938964844,280.5617370605469,279.920654296875,285.8029479980469,283.55426025390625,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659618372097,1.884047140521261e-09,0.0009659599745646,-0.0039872010238468,0.0,0.0,0.0,-0.0057468134909868,60.0,-4.203081130981445,-0.0,-6.361791093922875e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.065621998161076e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.546542423777282e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.051047577988356e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.54653587541543e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004528465506155,287.33673095703125,294.1499938964844,280.5764465332031,279.9419250488281,285.758056640625,283.47515869140625,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659750503487,1.885592793016144e-09,0.0009659731294959,-0.0039912513457238,0.0,0.0,0.0,-0.0057475795038044,60.0,-4.193785190582275,-0.0,-6.361965887435872e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.072803368326277e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.554104326525704e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.056632603053004e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.55409777816385e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004532052553258,287.33203125,294.1499938964844,280.6064758300781,279.9847717285156,285.66973876953125,283.31915283203125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667392587289,1.975002161813677e-09,0.0009667372796684,-0.0042255404405295,0.0,0.0,0.0,-0.0057919016107916,60.0,-4.175532341003418,-0.0,-6.372042093971686e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.072803368326277e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.554104326525704e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.056632603053004e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.55409777816385e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004532052553258,287.33203125,294.1499938964844,280.6064758300781,279.9847717285156,285.66973876953125,283.31915283203125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667392587289,1.975002161813677e-09,0.0009667372796684,-0.0042255404405295,0.0,0.0,0.0,-0.0057919016107916,60.0,-4.175532341003418,-0.0,-6.372042093971686e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.099658927880228e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004545467963907,287.327392578125,294.1499938964844,280.63726806640625,280.02783203125,285.58319091796875,283.14892578125,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095427792441114e-09,0.0009695973130874,-0.005102165043354,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.162341117858887,-0.0,-6.409814545804693e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.099658927880228e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004545467963907,287.327392578125,294.1499938964844,280.63726806640625,280.02783203125,285.58319091796875,283.14892578125,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095427792441114e-09,0.0009695973130874,-0.005102165043354,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.162341117858887,-0.0,-6.409814545804693e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.146447700913996e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.63165584835224e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.113911851774901e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.631649299990386e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004568839794956,287.32275390625,294.1499938964844,280.66864013671875,280.0707702636719,285.4983215332031,282.9398803710937,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295084543526,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.157850742340088,-0.0,-6.475892888602175e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.146447700913996e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.63165584835224e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.113911851774901e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.631649299990386e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004568839794956,287.32275390625,294.1499938964844,280.66864013671875,280.0707702636719,285.4983215332031,282.9398803710937,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295084543526,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.157850742340088,-0.0,-6.475892888602175e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.196002065436916e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004593593184836,287.3181457519531,294.1499938964844,280.700439453125,280.1133117675781,285.4150085449219,282.6930236816406,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766921538926e-09,0.0009798605460673,-0.0082471016794443,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.158087730407715,-0.0,-6.546247277583461e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.196002065436916e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004593593184836,287.3181457519531,294.1499938964844,280.700439453125,280.1133117675781,285.4150085449219,282.6930236816406,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766921538926e-09,0.0009798605460673,-0.0082471016794443,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.158087730407715,-0.0,-6.546247277583461e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.21726386877708e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.706227865535766e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.16899085091427e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.706222044769676e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004604213754646,287.3158569335937,294.1499938964844,280.7164306640625,280.1343688964844,285.3739624023437,282.5622863769531,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774638823728082e-09,0.0009821256389841,-0.0089411130174994,0.0,0.0,0.0,-0.0066840574145317,60.0,-4.157564163208008,-0.0,-6.576549793635422e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.237458289135247e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.7274940344505e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.184697460616007e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.72748821368441e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004614301433321,287.3135681152344,294.1499938964844,280.73248291015625,280.1552429199219,285.3333740234375,282.4313049316406,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214917018933e-09,0.0009842769941315,-0.009600275196135,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.156208515167236,-0.0,-6.605395697079075e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
