time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.287043940275908e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.779709944268689e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.223264401545748e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.779704123502596e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004639070539269,287.3089599609375,294.1499938964844,280.7646179199219,280.1962280273437,285.25323486328125,282.1724853515625,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895630646497,4.643954554239826e-09,0.0009895584080368,-0.0112187825143337,0.0,0.0,0.0,-0.0071150106377899,60.0,-4.153634548187256,-0.0,-6.676493313761966e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.287043940275908e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.779709944268689e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.223264401545748e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.779704123502596e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004639070539269,287.3089599609375,294.1499938964844,280.7646179199219,280.1962280273437,285.25323486328125,282.1724853515625,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895630646497,4.643954554239826e-09,0.0009895584080368,-0.0112187825143337,0.0,0.0,0.0,-0.0071150106377899,60.0,-4.153634548187256,-0.0,-6.676493313761966e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.31380782276392e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.80789409368299e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.244080916279927e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.807888272916898e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004652439674828,287.3044128417969,294.1499938964844,280.7966613769531,280.2359924316406,285.1747131347656,281.92535400390625,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924180340021,4.977357637159231e-09,0.0009924130281433,-0.012092275545001,0.0,0.0,0.0,-0.007280312012881,60.0,-4.152371406555176,-0.0,-6.715023204151295e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.31380782276392e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.80789409368299e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.244080916279927e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.807888272916898e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004652439674828,287.3044128417969,294.1499938964844,280.7966613769531,280.2359924316406,285.1747131347656,281.92535400390625,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924180340021,4.977357637159231e-09,0.0009924130281433,-0.012092275545001,0.0,0.0,0.0,-0.007280312012881,60.0,-4.152371406555176,-0.0,-6.715023204151295e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.308747394243257e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.8025644547306e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.240144623210654e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.802558633964507e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004649911716114,287.29986572265625,294.1499938964844,280.8284606933594,280.2742614746094,285.0980834960937,281.7278137207031,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914246343190598e-09,0.0009918719297274,-0.0119269303977489,0.0,0.0,0.0,-0.0072490177117288,60.0,-4.13113260269165,-0.0,-6.707721666998624e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.308747394243257e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.8025644547306e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.240144623210654e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.802558633964507e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004649911716114,287.29986572265625,294.1499938964844,280.8284606933594,280.2742614746094,285.0980834960937,281.7278137207031,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914246343190598e-09,0.0009918719297274,-0.0119269303977489,0.0,0.0,0.0,-0.0072490177117288,60.0,-4.13113260269165,-0.0,-6.707721666998624e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004647845926228,287.2953796386719,294.1499938964844,280.85986328125,280.310791015625,285.0234069824219,281.5726013183594,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107753753662109,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004647845926228,287.2953796386719,294.1499938964844,280.85986328125,280.310791015625,285.0234069824219,281.5726013183594,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107753753662109,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.299570956500248e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.792901983018965e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.23300690879114e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.792896162252872e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0004645328153856,287.29315185546875,294.1499938964844,280.8753662109375,280.32830810546875,284.9868469238281,281.5096435546875,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830755075618e-09,0.0009908939246088,-0.0116271693259477,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.0951924324035645,-0.0,-6.694493492886977e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.292955655837432e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.785929432837293e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004642023413907,287.2909240722656,294.1499938964844,280.8907165527344,280.3452453613281,284.95074462890625,281.4541931152344,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.08202600479126,-0.0,-6.684968667514114e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.277358913095668e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004634232609532,287.2865295410156,294.1499938964844,280.9208068847656,280.3773803710937,284.8798828125,281.36376953125,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054298400878906,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.277358913095668e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004634232609532,287.2865295410156,294.1499938964844,280.9208068847656,280.3773803710937,284.8798828125,281.36376953125,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054298400878906,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004627048037946,287.2821655273437,294.1499938964844,280.95001220703125,280.40692138671875,284.8109436035156,281.29644775390625,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0264668464660645,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004627048037946,287.2821655273437,294.1499938964844,280.95001220703125,280.40692138671875,284.8109436035156,281.29644775390625,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0264668464660645,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004622367268893,287.2778625488281,294.1499938964844,280.9794311523437,280.434814453125,284.7438049316406,281.24627685546875,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.0001749992370605,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004622367268893,287.2778625488281,294.1499938964844,280.9794311523437,280.434814453125,284.7438049316406,281.24627685546875,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.0001749992370605,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004620612307917,287.2735595703125,294.1499938964844,281.0102844238281,280.4623413085937,284.6784362792969,281.2094116210937,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975652694702149,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004620612307917,287.2735595703125,294.1499938964844,281.0102844238281,280.4623413085937,284.6784362792969,281.2094116210937,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975652694702149,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.250253060599788e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.740966925164685e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.194648060249165e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004620692634489,287.2714538574219,294.1499938964844,281.0262145996094,280.4759521484375,284.6464233398437,281.195068359375,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963921070098877,-0.0,-6.623645276704337e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.74230788415298e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.742302790982647e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004621328844223,287.2693176269531,294.1499938964844,281.0424499511719,280.489501953125,284.61480712890625,281.182861328125,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9524600505828857,-0.0,-6.625465687193356e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004624537541531,287.2651062011719,294.1499938964844,281.07586669921875,280.5162658691406,284.55279541015625,281.1647033691406,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9304862022399902,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004624537541531,287.2651062011719,294.1499938964844,281.07586669921875,280.5162658691406,284.55279541015625,281.1647033691406,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9304862022399902,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004629780014511,287.26092529296875,294.1499938964844,281.1103820800781,280.542724609375,284.4924011230469,281.1540222167969,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9096102714538574,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004629780014511,287.26092529296875,294.1499938964844,281.1103820800781,280.542724609375,284.4924011230469,281.1540222167969,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9096102714538574,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004634735232684,287.2567749023437,294.1499938964844,281.1459045410156,280.5688171386719,284.4335632324219,281.15020751953125,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.88876748085022,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004634735232684,287.2567749023437,294.1499938964844,281.1459045410156,280.5688171386719,284.4335632324219,281.15020751953125,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.88876748085022,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.2805246822536e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.772843623068184e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.218192331492901e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.772838529897854e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004635813820641,287.25262451171875,294.1499938964844,281.182373046875,280.5946350097656,284.3764038085937,281.15289306640625,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888645727187,4.5620152100411815e-09,0.0009888600325211,-0.0110041005536913,0.0,0.0,0.0,-0.0070744017139077,60.0,-3.865485906600952,-0.0,-6.667040253205414e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.2805246822536e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.772843623068184e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.218192331492901e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.772838529897854e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004635813820641,287.25262451171875,294.1499938964844,281.182373046875,280.5946350097656,284.3764038085937,281.15289306640625,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888645727187,4.5620152100411815e-09,0.0009888600325211,-0.0110041005536913,0.0,0.0,0.0,-0.0070744017139077,60.0,-3.865485906600952,-0.0,-6.667040253205414e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.278200741391628e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.770396718522534e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.216384256025776e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.770391625352204e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004634652868844,287.2505798339844,294.1499938964844,281.200927734375,280.607421875,284.34844970703125,281.15643310546875,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886168409138,4.533033060027947e-09,0.0009886123007163,-0.0109281670302152,0.0,0.0,0.0,-0.0070600342005491,60.0,-3.852259635925293,-0.0,-6.663698570719134e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.275445336243138e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.767495066625996e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.21424221410416e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.767490701051428e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.000463327683974,287.24853515625,294.1499938964844,281.2196655273437,280.6201477050781,284.3208923339844,281.1611022949219,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498684091913674e-09,0.0009883185848593,-0.0108381733298301,0.0,0.0,0.0,-0.0070430058985948,60.0,-3.838305711746216,-0.0,-6.659739426595479e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.268530266126618e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.760213288245724e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.208863098639995e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.760208195075391e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004629822506103,287.2444763183594,294.1499938964844,281.2576904296875,280.6453857421875,284.2669677734375,281.17388916015625,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875876130536,4.412481491300468e-09,0.0009875831892713,-0.0106123173609375,0.0,0.0,0.0,-0.0070002800785005,60.0,-3.810526847839356,-0.0,-6.649807460235024e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.268530266126618e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.760213288245724e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.208863098639995e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.760208195075391e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004629822506103,287.2444763183594,294.1499938964844,281.2576904296875,280.6453857421875,284.2669677734375,281.17388916015625,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875876130536,4.412481491300468e-09,0.0009875831892713,-0.0106123173609375,0.0,0.0,0.0,-0.0070002800785005,60.0,-3.810526847839356,-0.0,-6.649807460235024e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.697779751149938e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004600208776537,287.240478515625,294.1499938964844,281.2963256835937,280.6703796386719,284.2149353027344,281.1884765625,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738070363639955e-09,0.0009812660282477,-0.0086769144982099,0.0,0.0,0.0,-0.0066340835765004,60.0,-3.766427516937256,-0.0,-6.565005605807528e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.697779751149938e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004600208776537,287.240478515625,294.1499938964844,281.2963256835937,280.6703796386719,284.2149353027344,281.1884765625,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738070363639955e-09,0.0009812660282477,-0.0086769144982099,0.0,0.0,0.0,-0.0066340835765004,60.0,-3.766427516937256,-0.0,-6.565005605807528e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.65265353443101e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0004578803200274,287.23651123046875,294.1499938964844,281.33551025390625,280.69512939453125,284.1646728515625,281.20343017578125,286.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857263079192e-09,0.0009767002193257,-0.0072778491303324,0.0,0.0,0.0,-0.0063693816773593,60.0,-3.720494508743286,-0.0,-6.504045302335727e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.65265353443101e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0004578803200274,287.23651123046875,294.1499938964844,281.33551025390625,280.69512939453125,284.1646728515625,281.20343017578125,286.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857263079192e-09,0.0009767002193257,-0.0072778491303324,0.0,0.0,0.0,-0.0063693816773593,60.0,-3.720494508743286,-0.0,-6.504045302335727e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.114231943385676e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.597729513188824e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.088853453751653e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.597724420018494e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004552747413981,287.2325744628906,294.1499938964844,281.3751220703125,280.7196960449219,284.1162414550781,281.2174377441406,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489934036731256e-09,0.0009711427846923,-0.0055748517625033,0.0,0.0,0.0,-0.0060471869073808,60.0,-3.673284530639648,-0.0,-6.430227728060346e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.114231943385676e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.597729513188824e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.088853453751653e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.597724420018494e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004552747413981,287.2325744628906,294.1499938964844,281.3751220703125,280.7196960449219,284.1162414550781,281.2174377441406,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489934036731256e-09,0.0009711427846923,-0.0055748517625033,0.0,0.0,0.0,-0.0060471869073808,60.0,-3.673284530639648,-0.0,-6.430227728060346e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.089249215321615e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.57142183324322e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,7.069422281347215e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.571416740072892e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.000454026798252,287.23065185546875,294.1499938964844,281.3950500488281,280.7318725585937,284.0927429199219,281.2235107421875,286.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684828692115,2.1786565884696074e-09,0.0009684807155281,-0.0047591920010745,0.0,0.0,0.0,-0.0058928718790411,60.0,-3.648936271667481,-0.0,-6.395022467131639e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
