time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,9.069874067790806e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.551018592901528e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.054352317936718e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.55101422732696e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.000453058979474,287.2287292480469,294.1499938964844,281.4150695800781,280.7440490722656,284.0696716308594,281.2289428710937,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664178360253,1.9372428106123607e-09,0.0009664159151725,-0.004126594401896,0.0,0.0,0.0,-0.0057731899432837,60.0,-3.625545740127564,-0.0,-6.367785232441747e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.050584776559845e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.53070557443425e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.039349293336272e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.530701208859682e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0004520954098552,287.2248840332031,294.1499938964844,281.45526123046875,280.76824951171875,284.02471923828125,281.2388610839844,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613011576,1.696872864442866e-09,0.0009643596131354,-0.0034967272076755,0.0,0.0,0.0,-0.0056540239602327,60.0,-3.584600687026977,-0.0,-6.340723501807588e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.050584776559845e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.53070557443425e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.039349293336272e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.530701208859682e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0004520954098552,287.2248840332031,294.1499938964844,281.45526123046875,280.76824951171875,284.02471923828125,281.2388610839844,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613011576,1.696872864442866e-09,0.0009643596131354,-0.0034967272076755,0.0,0.0,0.0,-0.0056540239602327,60.0,-3.584600687026977,-0.0,-6.340723501807588e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.048124775290488e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.5281153335236e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,7.037436444079503e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.528110967949031e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0004519725625868,287.2210998535156,294.1499938964844,281.4955749511719,280.79229736328125,283.9811706542969,281.2491149902344,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.666182636306246e-09,0.000964096863754,-0.0034163065720349,0.0,0.0,0.0,-0.0056388080120086,60.0,-3.5517618656158447,-0.0,-6.337272395740001e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.048124775290488e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.5281153335236e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,7.037436444079503e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.528110967949031e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0004519725625868,287.2210998535156,294.1499938964844,281.4955749511719,280.79229736328125,283.9811706542969,281.2491149902344,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.666182636306246e-09,0.000964096863754,-0.0034163065720349,0.0,0.0,0.0,-0.0056388080120086,60.0,-3.5517618656158447,-0.0,-6.337272395740001e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0004518258792813,287.2173156738281,294.1499938964844,281.5359191894531,280.8162536621094,283.93914794921875,281.26043701171875,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295590432591212e-09,0.000963783939369,-0.0033203368075191,0.0,0.0,0.0,-0.0056206532754004,60.0,-3.5222315788269043,-0.0,-6.333155511129007e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0004518258792813,287.2173156738281,294.1499938964844,281.5359191894531,280.8162536621094,283.93914794921875,281.26043701171875,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295590432591212e-09,0.000963783939369,-0.0033203368075191,0.0,0.0,0.0,-0.0056206532754004,60.0,-3.5222315788269043,-0.0,-6.333155511129007e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0004513167077675,287.2135925292969,294.1499938964844,281.57623291015625,280.8401184082031,283.8985290527344,281.2718200683594,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025184429973135e-09,0.0009626977844163,-0.0029874357860535,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4913089275360107,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0004513167077675,287.2135925292969,294.1499938964844,281.57623291015625,280.8401184082031,283.8985290527344,281.2718200683594,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025184429973135e-09,0.0009626977844163,-0.0029874357860535,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4913089275360107,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.02723622857593e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,7.021189230727032e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,0.0004509291320573,287.21173095703125,294.1499938964844,281.5963439941406,280.8520202636719,283.8787536621094,281.2771301269531,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058314512510606e-09,0.000961871293839,-0.0027340736705809,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.475059032440185,-0.0,-6.308033562163473e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.014846000354736e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004503102099988,287.2098693847656,294.1499938964844,281.6163635253906,280.8639221191406,283.859375,281.28155517578125,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295159917324,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4575603008270264,-0.0,-6.2907275832913e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.002861770568416e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.480451262788848e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.002231723163277e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.48044689721428e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,0.0004497115733101,287.2069396972656,294.1499938964844,281.65625,280.8877258300781,283.8240051269531,281.2879638671875,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393272244371,8.817999663790485e-10,0.0007393263513222,-0.0015789390308782,0.0,0.0,0.0,-0.0041538472287356,60.0,-3.1776328086853027,-0.0,-6.274008512718865e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.002861770568416e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.480451262788848e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.002231723163277e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.48044689721428e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,0.0004497115733101,287.2069396972656,294.1499938964844,281.65625,280.8877258300781,283.8240051269531,281.2879638671875,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393272244371,8.817999663790485e-10,0.0007393263513222,-0.0015789390308782,0.0,0.0,0.0,-0.0041538472287356,60.0,-3.1776328086853027,-0.0,-6.274008512718865e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,3.909915540134534e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,4.117331263842061e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,3.0410479666898027e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,4.1173294448526576e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0001953083701664,287.2079772949219,294.1499938964844,281.69580078125,280.9114990234375,283.8056030273437,281.2935791015625,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004185218713246,5.229901511860643e-10,0.0004185213474556,-0.0009564283536747,0.0,0.0,0.0,-0.0023571266792714,60.0,-2.046219110488892,-0.0,-1.183364517487462e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,3.909915540134534e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,4.117331263842061e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,3.0410479666898027e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,4.1173294448526576e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0001953083701664,287.2079772949219,294.1499938964844,281.69580078125,280.9114990234375,283.8056030273437,281.2935791015625,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004185218713246,5.229901511860643e-10,0.0004185213474556,-0.0009564283536747,0.0,0.0,0.0,-0.0023571266792714,60.0,-2.046219110488892,-0.0,-1.183364517487462e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,-3.9150122574938e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,-4.122698101127753e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,-3.0450121357716853e-06,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,-4.1226962821383495e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,-1.955629704752937e-05,287.2101135253906,294.1499938964844,281.7348937988281,280.935302734375,283.7991638183594,281.2975158691406,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004094940959475,3.99752453361657e-10,0.0004094936884939,-0.0006414622766897,0.0,0.0,0.0,-0.0022376175038516,60.0,-1.1160941123962402,-0.0,-1.1864513538295538e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,-3.9150122574938e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,-4.122698101127753e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,-3.0450121357716853e-06,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,-4.1226962821383495e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,-1.955629704752937e-05,287.2101135253906,294.1499938964844,281.7348937988281,280.935302734375,283.7991638183594,281.2975158691406,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004094940959475,3.99752453361657e-10,0.0004094936884939,-0.0006414622766897,0.0,0.0,0.0,-0.0022376175038516,60.0,-1.1160941123962402,-0.0,-1.1864513538295538e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.6254596630460583e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,1.7116881281253882e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.2642474757740274e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.7116874005296268e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,8.119507401715964e-05,287.2188720703125,294.1499938964844,281.7734069824219,280.9591979980469,283.79815673828125,281.3099060058594,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731976371956,2.1662656390919463e-10,0.0001731974189169,-0.0003963175986427,0.0,0.0,0.0,-0.0009755729697644,60.0,-0.7755363583564758,-0.0,-2.0452013416161208e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.6254596630460583e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,1.7116881281253882e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.2642474757740274e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.7116874005296268e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,8.119507401715964e-05,287.2188720703125,294.1499938964844,281.7734069824219,280.9591979980469,283.79815673828125,281.3099060058594,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731976371956,2.1662656390919463e-10,0.0001731974189169,-0.0003963175986427,0.0,0.0,0.0,-0.0009755729697644,60.0,-0.7755363583564758,-0.0,-2.0452013416161208e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,1.3808567928208504e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,1.4541093150910456e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.0740005564002786e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,1.4541086784447543e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,6.89766529831104e-05,287.2200927734375,294.1499938964844,281.7924499511719,280.97119140625,283.7979736328125,281.3138732910156,286.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471345603931,1.8402819546015079e-10,0.0001471343857701,-0.0003366789896972,0.0,0.0,0.0,-0.0008287669625133,60.0,-0.6372918486595154,-0.0,-1.475981448173513e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,1.1697043191816192e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,1.231755504704779e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.097707334149163e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,1.231754959007958e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,5.842915197717957e-05,287.2210693359375,294.1499938964844,281.811279296875,280.9831848144531,283.7978820800781,281.3170471191406,286.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246357423951,1.5588784429976243e-10,0.0001246355823241,-0.000285196234472,0.0,0.0,0.0,-0.0007020374760031,60.0,-0.5332125425338745,-0.0,-1.0590971433188652e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.69870985095622e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,8.107115718303248e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,5.987890290271025e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,8.107112080324441e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.845664832624607e-05,287.2223205566406,294.1499938964844,281.8484191894531,281.00732421875,283.7978515625,281.3211975097656,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203256584238261e-05,1.0260190613786688e-10,8.203246397897601e-05,-0.0001877097820397,0.0,0.0,0.0,-0.0004620658583007,60.0,-0.3650210499763489,-0.0,-4.5879589016806216e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.69870985095622e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,8.107115718303248e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,5.987890290271025e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,8.107112080324441e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.845664832624607e-05,287.2223205566406,294.1499938964844,281.8484191894531,281.00732421875,283.7978515625,281.3211975097656,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203256584238261e-05,1.0260190613786688e-10,8.203246397897601e-05,-0.0001877097820397,0.0,0.0,0.0,-0.0004620658583007,60.0,-0.3650210499763489,-0.0,-4.5879589016806216e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,4.20932519773487e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,4.4326238821668085e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,3.273922175139888e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,4.432622063177405e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,2.102644975821022e-05,287.2227783203125,294.1499938964844,281.8847045898437,281.0316162109375,283.7978515625,281.32293701171875,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.485216049943119e-05,5.6098618805844325e-11,4.485210229177028e-05,-0.0001026321115205,0.0,0.0,0.0,-0.0002526392927393,60.0,-0.2250479310750961,-0.0,-1.371540242489644e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,4.20932519773487e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,4.4326238821668085e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,3.273922175139888e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,4.432622063177405e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,2.102644975821022e-05,287.2227783203125,294.1499938964844,281.8847045898437,281.0316162109375,283.7978515625,281.32293701171875,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.485216049943119e-05,5.6098618805844325e-11,4.485210229177028e-05,-0.0001026321115205,0.0,0.0,0.0,-0.0002526392927393,60.0,-0.2250479310750961,-0.0,-1.371540242489644e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.8592608057588225e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.957891981874127e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.4460929378401488e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.957891072379425e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.287392458645629e-06,287.2228088378906,294.1499938964844,281.9200439453125,281.0561218261719,283.7978515625,281.3233337402344,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.981139757845085e-05,2.477897227681769e-11,1.9811373931588605e-05,-4.5332941226661205e-05,0.0,0.0,0.0,-0.0001115918566938,60.0,-0.1179505586624145,-0.0,-2.675865258539023e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.8592608057588225e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.957891981874127e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.4460929378401488e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.957891072379425e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.287392458645629e-06,287.2228088378906,294.1499938964844,281.9200439453125,281.0561218261719,283.7978515625,281.3233337402344,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.981139757845085e-05,2.477897227681769e-11,1.9811373931588605e-05,-4.5332941226661205e-05,0.0,0.0,0.0,-0.0001115918566938,60.0,-0.1179505586624145,-0.0,-2.675865258539023e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.361173063851311e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,6.698624019918498e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,4.947582965542097e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,6.698621177747555e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,3.177537337251124e-06,287.2227478027344,294.1499938964844,281.954345703125,281.08087158203125,283.7978210449219,281.3233337402344,286.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778239821869647e-06,8.477828682129651e-12,6.778231636417331e-06,-1.551008790556807e-05,0.0,0.0,0.0,-3.817984543275088e-05,60.0,-0.050848264247179,-0.0,-3.1322613773532293e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.361173063851311e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,6.698624019918498e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,4.947582965542097e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,6.698621177747555e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,3.177537337251124e-06,287.2227478027344,294.1499938964844,281.954345703125,281.08087158203125,283.7978210449219,281.3233337402344,286.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778239821869647e-06,8.477828682129651e-12,6.778231636417331e-06,-1.551008790556807e-05,0.0,0.0,0.0,-3.817984543275088e-05,60.0,-0.050848264247179,-0.0,-3.1322613773532293e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,3.1495576990892005e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,3.316637275929679e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,2.449658040859504e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,3.316635854844208e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.5732691736047857e-06,287.22271728515625,294.1499938964844,281.9710693359375,281.0933532714844,283.7978210449219,281.3233337402344,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.3560884276084835e-06,4.1975676406957866e-12,3.356084334882325e-06,-7.679439477215055e-06,0.0,0.0,0.0,-1.8903854652307928e-05,60.0,-0.030266735702753,-0.0,-7.678612520128913e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.3855415659236314e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.459042664464505e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.0776442849191881e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.4590419539217694e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,6.921066528775555e-07,287.22271728515625,294.1499938964844,281.9875183105469,281.1059265136719,283.7978210449219,281.3233337402344,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4764087836738329e-06,1.846579529909964e-12,1.4764069646844291e-06,-3.378328074177261e-06,0.0,0.0,0.0,-8.316172170452774e-06,60.0,-0.0174630898982286,-0.0,-1.4860133251953097e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.905088353737484e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,2.006150623401481e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.4817365112662628e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,2.0061497352230617e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.516310228718797e-08,287.22265625,294.1499938964844,282.0194091796875,281.1312866210937,283.7978210449219,281.32330322265625,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0305760983774245e-07,2.5394047758683924e-13,2.030573540423575e-07,-4.646014133413701e-07,0.0,0.0,0.0,-1.1437514331191778e-06,60.0,-0.0041915457695722,-0.0,-2.8094016100033838e-15,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.905088353737484e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,2.006150623401481e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.4817365112662628e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,2.0061497352230617e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.516310228718797e-08,287.22265625,294.1499938964844,282.0194091796875,281.1312866210937,283.7978210449219,281.32330322265625,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0305760983774245e-07,2.5394047758683924e-13,2.030573540423575e-07,-4.646014133413701e-07,0.0,0.0,0.0,-1.1437514331191778e-06,60.0,-0.0041915457695722,-0.0,-2.8094016100033838e-15,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.5222695326500002e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,1.6030238247921602e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.1839883240494229e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.6030229921248915e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,7.604051277532161e-10,287.22265625,294.1499938964844,282.04998779296875,281.1570129394531,283.7978210449219,281.32330322265625,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.623748580037443e-09,2.0130856074988823e-15,1.623746581635998e-09,-3.7134952890482956e-09,0.0,0.0,0.0,-9.138602763414385e-09,60.0,-0.0009167797979898,-0.0,-1.7937697219017677e-19,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.5222695326500002e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,1.6030238247921602e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.1839883240494229e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.6030229921248915e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,7.604051277532161e-10,287.22265625,294.1499938964844,282.04998779296875,281.1570129394531,283.7978210449219,281.32330322265625,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.623748580037443e-09,2.0130856074988823e-15,1.623746581635998e-09,-3.7134952890482956e-09,0.0,0.0,0.0,-9.138602763414385e-09,60.0,-0.0009167797979898,-0.0,-1.7937697219017677e-19,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.0249095794279128e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,1.0792795102076981e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,7.971524773608962e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.079279066118488e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,5.11963520466452e-08,287.22265625,294.1499938964844,282.0767517089844,281.18017578125,283.7978210449219,281.32330322265625,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0919729476199792e-07,1.3656376105907616e-13,1.0919715975887813e-07,-2.498761659808224e-07,0.0,0.0,0.0,-6.150803528726101e-07,60.0,-0.0003398646076675,-0.0,-8.131200244472839e-16,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.0249095794279128e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,1.0792795102076981e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,7.971524773608962e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.079279066118488e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,5.11963520466452e-08,287.22265625,294.1499938964844,282.0767517089844,281.18017578125,283.7978210449219,281.32330322265625,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0919729476199792e-07,1.3656376105907616e-13,1.0919715975887813e-07,-2.498761659808224e-07,0.0,0.0,0.0,-6.150803528726101e-07,60.0,-0.0003398646076675,-0.0,-8.131200244472839e-16,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.822956149539095e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,8.237952897616196e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,6.084525949745513e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,8.237948634359783e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,3.9077281144273e-07,287.2226257324219,294.1499938964844,282.0975036621094,281.1980895996094,283.7978210449219,281.32330322265625,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.335213692589605e-07,1.0425492934229565e-12,8.33520346077421e-07,-1.9073202111030696e-06,0.0,0.0,0.0,-4.694986273534596e-06,60.0,-0.0012476209085434,-0.0,-4.73723978881152e-14,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.822956149539095e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,8.237952897616196e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,6.084525949745513e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,8.237948634359783e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,3.9077281144273e-07,287.2226257324219,294.1499938964844,282.0975036621094,281.1980895996094,283.7978210449219,281.32330322265625,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.335213692589605e-07,1.0425492934229565e-12,8.33520346077421e-07,-1.9073202111030696e-06,0.0,0.0,0.0,-4.694986273534596e-06,60.0,-0.0012476209085434,-0.0,-4.73723978881152e-14,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
