time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.7519096218165944e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.8448459115916202e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.362597430443202e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.8448452010488841e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,8.751151199248852e-07,287.2226257324219,294.1499938964844,282.10577392578125,281.2052001953125,283.7978210449219,281.32330322265625,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8666355572349847e-06,2.334724644517672e-12,1.8666332834982315e-06,-4.271359102858696e-06,0.0,0.0,0.0,-1.0514238965697588e-05,60.0,-0.0031613630708307,-0.0,-2.3757843023615444e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,3.483011425942095e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,3.667780390514963e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,2.709010971102544e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,3.667778685212397e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.739836307024234e-06,287.2225952148437,294.1499938964844,282.1127014160156,281.2111511230469,283.7978210449219,281.3232727050781,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.711107638082467e-06,4.641710626973605e-12,3.711103090608958e-06,-8.491995686199516e-06,0.0,0.0,0.0,-2.0903622498735785e-05,60.0,-0.0068684015423059,-0.0,-9.390601360750872e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.0111079973285086e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.064745902112918e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,7.864179565331142e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,1.064745447365567e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,5.050693744124146e-06,287.2225646972656,294.1499938964844,282.122802734375,281.2197265625,283.7977905273437,281.32330322265625,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773327630886342e-05,1.3474780319322475e-11,1.0773313988465816e-05,-2.4652163119753823e-05,0.0,0.0,0.0,-6.068310176488012e-05,60.0,-0.0223272796720266,-0.0,-7.913684464677662e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.0111079973285086e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.064745902112918e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,7.864179565331142e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,1.064745447365567e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,5.050693744124146e-06,287.2225646972656,294.1499938964844,282.122802734375,281.2197265625,283.7977905273437,281.32330322265625,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773327630886342e-05,1.3474780319322475e-11,1.0773313988465816e-05,-2.4652163119753823e-05,0.0,0.0,0.0,-6.068310176488012e-05,60.0,-0.0223272796720266,-0.0,-7.913684464677662e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,2.121037823599181e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,2.2335557332553435e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,1.6496973103130586e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,2.2335548237606417e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,1.0595022104098462e-05,287.2225952148437,294.1499938964844,282.1282653808594,281.2242431640625,283.7977905273437,281.323486328125,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.259973916807212e-05,2.8266727500336764e-11,2.2599711883231063e-05,-5.171396696823649e-05,0.0,0.0,0.0,-0.0001272979425266,60.0,-0.0525165349245071,-0.0,-3.482414009936541e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,2.121037823599181e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,2.2335557332553435e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,1.6496973103130586e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,2.2335548237606417e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,1.0595022104098462e-05,287.2225952148437,294.1499938964844,282.1282653808594,281.2242431640625,283.7977905273437,281.323486328125,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.259973916807212e-05,2.8266727500336764e-11,2.2599711883231063e-05,-5.171396696823649e-05,0.0,0.0,0.0,-0.0001272979425266,60.0,-0.0525165349245071,-0.0,-3.482414009936541e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,3.4216866424685577e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,3.603202230806346e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,2.661313828866696e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,3.603200639190618e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.7092032067012042e-05,287.22271728515625,294.1499938964844,282.1295166015625,281.22509765625,283.7978210449219,281.323974609375,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.645839024102315e-05,4.56004400906096e-11,3.645834294729866e-05,-8.342596993315965e-05,0.0,0.0,0.0,-0.0002053597563644,60.0,-0.0925434753298759,-0.0,-9.062834510631388e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,3.4216866424685577e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,3.603202230806346e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,2.661313828866696e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,3.603200639190618e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.7092032067012042e-05,287.22271728515625,294.1499938964844,282.1295166015625,281.22509765625,283.7978210449219,281.323974609375,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.645839024102315e-05,4.56004400906096e-11,3.645834294729866e-05,-8.342596993315965e-05,0.0,0.0,0.0,-0.0002053597563644,60.0,-0.0925434753298759,-0.0,-9.062834510631388e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,5.418243745225482e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,5.705673629563535e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,4.214192813378759e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,5.70567135582678e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,2.706524719542358e-05,287.2228698730469,294.1499938964844,282.12701416015625,281.2226257324219,283.7978210449219,281.3250732421875,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.773172961198725e-05,7.220813530439685e-11,5.773165685241111e-05,-0.0001321048330282,0.0,0.0,0.0,-0.0003251864691264,60.0,-0.1476059406995773,-0.0,-2.2724830350817624e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,5.418243745225482e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,5.705673629563535e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,4.214192813378759e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,5.70567135582678e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,2.706524719542358e-05,287.2228698730469,294.1499938964844,282.12701416015625,281.2226257324219,283.7978210449219,281.3250732421875,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.773172961198725e-05,7.220813530439685e-11,5.773165685241111e-05,-0.0001321048330282,0.0,0.0,0.0,-0.0003251864691264,60.0,-0.1476059406995773,-0.0,-2.2724830350817624e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.276022643054603e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,7.66200537327677e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,5.65913296668441e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.662001735297963e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,3.634523818618618e-05,287.2232360839844,294.1499938964844,282.1244812011719,281.2203063964844,283.7978515625,281.3262939453125,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.752631063340232e-05,9.696631692035496e-11,7.752621604595333e-05,-0.0001773999683791,0.0,0.0,0.0,-0.000436683796579,60.0,-0.1920115649700164,-0.0,-4.097997496899097e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,1.0103040040121414e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.0638991625455674e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.857925993448589e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,1.0638987077982163e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,5.046677324571647e-05,287.2237548828125,294.1499938964844,282.1211853027344,281.21728515625,283.7978515625,281.3282775878906,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107648098492,1.346412981106937e-10,0.0001076479675248,-0.0002463264390826,0.0,0.0,0.0,-0.000606351357419,60.0,-0.2604511976242065,-0.0,-7.90110255000087e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.889529994514305e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.9897668607882224e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.4696355719934218e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,1.989765951293521e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.43859267863445e-05,287.2261657714844,294.1499938964844,282.1124572753906,281.2094116210937,283.7975769042969,281.3367614746094,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013303164858,2.5181468021884257e-10,0.0002013300691032,-0.0004606950387824,0.0,0.0,0.0,-0.0011340371565893,60.0,-0.4903883337974548,-0.0,-2.7637014898829193e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.889529994514305e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.9897668607882224e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.4696355719934218e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,1.989765951293521e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.43859267863445e-05,287.2261657714844,294.1499938964844,282.1124572753906,281.2094116210937,283.7975769042969,281.3367614746094,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013303164858,2.5181468021884257e-10,0.0002013300691032,-0.0004606950387824,0.0,0.0,0.0,-0.0011340371565893,60.0,-0.4903883337974548,-0.0,-2.7637014898829193e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.034744986507576e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,3.195734097971581e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,2.3603590307175185e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,3.195732642780058e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0001515917829237,287.2304382324219,294.1499938964844,282.101318359375,281.1994323730469,283.7953491210937,281.34991455078125,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233553725294,4.0443762228115077e-10,0.0003233549650758,-0.0007399183814413,0.0,0.0,0.0,-0.0018213711446151,60.0,-0.8352915048599243,-0.0,-7.1289893988080175e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.034744986507576e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,3.195734097971581e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,2.3603590307175185e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,3.195732642780058e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0001515917829237,287.2304382324219,294.1499938964844,282.101318359375,281.1994323730469,283.7953491210937,281.34991455078125,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233553725294,4.0443762228115077e-10,0.0003233549650758,-0.0007399183814413,0.0,0.0,0.0,-0.0018213711446151,60.0,-0.8352915048599243,-0.0,-7.1289893988080175e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,3.543520870152861e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,3.731499600689858e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,2.756073808996007e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,3.731497781700455e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.000177006193553,287.23468017578125,294.1499938964844,282.0881652832031,281.187744140625,283.7904357910156,281.3625793457031,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380024430342,4.747041093544624e-10,0.0003800239355769,-0.0008679810562171,0.0,0.0,0.0,-0.0021401974372565,60.0,-1.1162159442901611,-0.0,-9.719713034428425e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,3.543520870152861e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,3.731499600689858e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,2.756073808996007e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,3.731497781700455e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.000177006193553,287.23468017578125,294.1499938964844,282.0881652832031,281.187744140625,283.7904357910156,281.3625793457031,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380024430342,4.747041093544624e-10,0.0003800239355769,-0.0008679810562171,0.0,0.0,0.0,-0.0021401974372565,60.0,-1.1162159442901611,-0.0,-9.719713034428425e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,3.656620901892893e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,3.850599750876427e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,2.844040864147246e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,3.850597931887023e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,0.0001826557854656,287.2359619140625,294.1499938964844,282.0734558105469,281.1746826171875,283.78179931640625,281.3714294433594,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896202542819,4.873178527375899e-10,0.0003896197886206,-0.0008915470098145,0.0,0.0,0.0,-0.0021946234628558,60.0,-1.1491296291351318,-0.0,-1.0350070134279576e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,3.656620901892893e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,3.850599750876427e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,2.844040864147246e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,3.850597931887023e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,0.0001826557854656,287.2359619140625,294.1499938964844,282.0734558105469,281.1746826171875,283.78179931640625,281.3714294433594,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896202542819,4.873178527375899e-10,0.0003896197886206,-0.0008915470098145,0.0,0.0,0.0,-0.0021946234628558,60.0,-1.1491296291351318,-0.0,-1.0350070134279576e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,3.932453182642348e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,4.1410639823880047e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,3.058576839976013e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,4.141062163398601e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0001964341645361,287.23779296875,294.1499938964844,282.065673828125,281.16778564453125,283.77838134765625,281.3768310546875,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157055809628,5.207675957130672e-10,0.0004157050570938,-0.0009534016717225,0.0,0.0,0.0,-0.0023420606739819,60.0,-1.238203048706055,-0.0,-1.1970449520504193e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,4.1966453864006326e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,4.41927149950061e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,3.2640600693412125e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,4.419269316713326e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0002096311072818,287.23876953125,294.1499938964844,282.05767822265625,281.16070556640625,283.77325439453125,281.3812561035156,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005307596293278,6.430190269135493e-10,0.0005307589890435,-0.001159748295322,0.0,0.0,0.0,-0.0029768520034849,60.0,-1.3908212184906006,-0.0,-1.3632886819436862e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.008533379528672e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.486423368798567e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.006642408668995e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.486419003224e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004499948699958,287.23809814453125,294.1499938964844,282.04119873046875,281.1461486816406,283.7535095214844,281.4009094238281,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008405162370763,1.05310105080747e-09,0.0008405151893384,-0.0019281021086499,0.0,0.0,0.0,-0.0047400356270372,60.0,-2.264015913009644,-0.0,-6.281904063598631e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.008533379528672e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.486423368798567e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.006642408668995e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.486419003224e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004499948699958,287.23809814453125,294.1499938964844,282.04119873046875,281.1461486816406,283.7535095214844,281.4009094238281,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008405162370763,1.05310105080747e-09,0.0008405151893384,-0.0019281021086499,0.0,0.0,0.0,-0.0047400356270372,60.0,-2.264015913009644,-0.0,-6.281904063598631e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.020068682730198e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.498569852439688e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.015613664407283e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.49856621446088e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004505710676312,287.23291015625,294.1499938964844,282.0245361328125,281.1314392089844,283.7240905761719,281.4154357910156,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933135006576,1.3485840222315915e-09,0.0009933121036738,-0.0025521302595734,0.0,0.0,0.0,-0.0056418655440211,60.0,-3.017961263656616,-0.0,-6.297997856563597e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.020068682730198e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.498569852439688e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.015613664407283e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.49856621446088e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004505710676312,287.23291015625,294.1499938964844,282.0245361328125,281.1314392089844,283.7240905761719,281.4154357910156,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933135006576,1.3485840222315915e-09,0.0009933121036738,-0.0025521302595734,0.0,0.0,0.0,-0.0056418655440211,60.0,-3.017961263656616,-0.0,-6.297997856563597e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.032041270984335e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.511178359389304e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.024926162557676e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.511173993814737e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004511691513471,287.22869873046875,294.1499938964844,282.0080871582031,281.116943359375,283.6949462890625,281.4347839355469,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817168176,1.465454202431715e-09,0.000962380261626,-0.0028903121128678,0.0,0.0,0.0,-0.0055392971262335,60.0,-3.1339645385742188,-0.0,-6.31472403256339e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.032041270984335e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.511178359389304e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.024926162557676e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.511173993814737e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004511691513471,287.22869873046875,294.1499938964844,282.0080871582031,281.116943359375,283.6949462890625,281.4347839355469,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817168176,1.465454202431715e-09,0.000962380261626,-0.0028903121128678,0.0,0.0,0.0,-0.0055392971262335,60.0,-3.1339645385742188,-0.0,-6.31472403256339e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.032762318383902e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.511937241768464e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.025486411293969e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.511932876193896e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0004512051527854,287.2245178222656,294.1499938964844,281.9923095703125,281.10308837890625,283.6660461425781,281.4546813964844,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624587837606,1.474395938672046e-09,0.0009624572703614,-0.0029137427918612,0.0,0.0,0.0,-0.0055437330156564,60.0,-3.1588733196258545,-0.0,-6.315727318906283e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.032762318383902e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.511937241768464e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.025486411293969e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.511932876193896e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0004512051527854,287.2245178222656,294.1499938964844,281.9923095703125,281.10308837890625,283.6660461425781,281.4546813964844,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624587837606,1.474395938672046e-09,0.0009624572703614,-0.0029137427918612,0.0,0.0,0.0,-0.0055437330156564,60.0,-3.1588733196258545,-0.0,-6.315727318906283e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.026542829815298e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.505387424724177e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.02064935467206e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.50538378674537e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004508944693952,287.2224426269531,294.1499938964844,281.9848022460937,281.09649658203125,283.65167236328125,281.4632873535156,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617959149181,1.3968919354567782e-09,0.0009617945179343,-0.0027106488123536,0.0,0.0,0.0,-0.0055053108371794,60.0,-3.164210557937622,-0.0,-6.307030986363317e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.024883911479264e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.503641194896773e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.019359327387065e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.503636829322204e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004508116107899,287.2203674316406,294.1499938964844,281.9776306152344,281.0902099609375,283.63739013671875,281.4710998535156,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616184979677,1.3762062600619627e-09,0.0009616171591915,-0.0026564435102045,0.0,0.0,0.0,-0.0054950532503426,60.0,-3.16821813583374,-0.0,-6.304711064331059e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.046823834069072e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.526744543109088e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.036423630779609e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.526740905130282e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.0004519075446296,287.2162170410156,294.1499938964844,281.96453857421875,281.0787658691406,283.6089782714844,281.4886779785156,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639548370614,1.6495095289670303e-09,0.0009639531490392,-0.0033726170659065,0.0,0.0,0.0,-0.0056305364705622,60.0,-3.179701805114746,-0.0,-6.335397984003066e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.046823834069072e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.526744543109088e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.036423630779609e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.526740905130282e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.0004519075446296,287.2162170410156,294.1499938964844,281.96453857421875,281.0787658691406,283.6089782714844,281.4886779785156,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639548370614,1.6495095289670303e-09,0.0009639531490392,-0.0033726170659065,0.0,0.0,0.0,-0.0056305364705622,60.0,-3.179701805114746,-0.0,-6.335397984003066e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.08640431589447e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.5684255938977e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.06720893504098e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.568421228323132e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0004538847133517,287.21209716796875,294.1499938964844,281.95343017578125,281.069091796875,283.58074951171875,281.5138244628906,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681718656793,2.1426036500571403e-09,0.0009681697702035,-0.0046647223643958,0.0,0.0,0.0,-0.0058749853633344,60.0,-3.19803237915039,-0.0,-6.39095176779847e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.08640431589447e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.5684255938977e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.06720893504098e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.568421228323132e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0004538847133517,287.21209716796875,294.1499938964844,281.95343017578125,281.069091796875,283.58074951171875,281.5138244628906,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681718656793,2.1426036500571403e-09,0.0009681697702035,-0.0046647223643958,0.0,0.0,0.0,-0.0058749853633344,60.0,-3.19803237915039,-0.0,-6.39095176779847e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.120848699240014e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.604696242604403e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.093998283380643e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.604692604625598e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0004556052444968,287.2079772949219,294.1499938964844,281.9447631835937,281.06158447265625,283.5527038574219,281.54595947265625,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420333229,2.57169840978122e-09,0.0009718394721858,-0.0057891043834388,0.0,0.0,0.0,-0.0060877087526023,60.0,-3.216904401779175,-0.0,-6.439491784249185e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.120848699240014e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.604696242604403e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.093998283380643e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.604692604625598e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0004556052444968,287.2079772949219,294.1499938964844,281.9447631835937,281.06158447265625,283.5527038574219,281.54595947265625,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718420333229,2.57169840978122e-09,0.0009718394721858,-0.0057891043834388,0.0,0.0,0.0,-0.0060877087526023,60.0,-3.216904401779175,-0.0,-6.439491784249185e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004553533217404,287.2038879394531,294.1499938964844,281.9389953613281,281.0566711425781,283.5249938964844,281.5779113769531,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2257418632507324,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
