time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.0004505957185756,287.12713623046875,294.1499938964844,282.685546875,281.7167358398437,283.1413269042969,282.0580444335937,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321571296841739e-09,0.0009611496934667,-0.0025132759474217,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.7055609226226807,-0.0,-6.298585475406071e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.0004505957185756,287.12713623046875,294.1499938964844,282.685546875,281.7167358398437,283.1413269042969,282.0580444335937,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321571296841739e-09,0.0009611496934667,-0.0025132759474217,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.7055609226226807,-0.0,-6.298585475406071e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,0.0004508244455792,287.1253356933594,294.1499938964844,282.7199401855469,281.7465209960937,283.1376342773437,282.06756591796875,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6833643913269043,-0.0,-6.304980360027912e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177734375,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,0.0004508598649408,287.1235656738281,294.1499938964844,282.7548828125,281.7767639160156,283.1342468261719,282.0779113769531,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874255078150102e-09,0.0009617132600396,-0.002685842802748,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660841464996338,-0.0,-6.30596943551609e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0004506103869061,287.1199951171875,294.1499938964844,282.8265380859375,281.83856201171875,283.1284484863281,282.0982971191406,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251700847760615e-09,0.0009611806599423,-0.0025227062869817,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612744808197021,-0.0,-6.298989063679984e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0004506103869061,287.1199951171875,294.1499938964844,282.8265380859375,281.83856201171875,283.1284484863281,282.0982971191406,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251700847760615e-09,0.0009611806599423,-0.0025227062869817,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612744808197021,-0.0,-6.298989063679984e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0004499386704992,287.116455078125,294.1499938964844,282.90045166015625,281.9020690917969,283.1239318847656,282.11688232421875,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836174953728,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561544895172119,-0.0,-6.28022007731488e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0004499386704992,287.116455078125,294.1499938964844,282.90045166015625,281.9020690917969,283.1239318847656,282.11688232421875,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836174953728,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561544895172119,-0.0,-6.28022007731488e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,9.003969898913056e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.48161687119864e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,7.003091741353273e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.481613960815594e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0004497669287957,287.1136169433594,294.1499938964844,282.9765930175781,281.9672546386719,283.1210327148437,282.1306457519531,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006986773805692,8.536318873986201e-10,0.0006986765074543,-0.0015455347020179,0.0,0.0,0.0,-0.0039367666468024,60.0,-2.3538057804107666,-0.0,-6.275424624391236e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,9.003969898913056e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.48161687119864e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,7.003091741353273e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.481613960815594e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0004497669287957,287.1136169433594,294.1499938964844,282.9765930175781,281.9672546386719,283.1210327148437,282.1306457519531,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006986773805692,8.536318873986201e-10,0.0006986765074543,-0.0015455347020179,0.0,0.0,0.0,-0.0039367666468024,60.0,-2.3538057804107666,-0.0,-6.275424624391236e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,3.950573955080472e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,4.160145908826962e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,3.072670369874686e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,4.16014481743332e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,0.000197339351871,287.1130676269531,294.1499938964844,283.0549011230469,282.03399658203125,283.1211853027344,282.1422119140625,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004280423454474,5.33604105346086e-10,0.0004280418215785,-0.0009748122538439,0.0,0.0,0.0,-0.0024099596776068,60.0,-1.502597451210022,-0.0,-1.2080789701940375e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,3.950573955080472e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,4.160145908826962e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,3.072670369874686e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,4.16014481743332e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,0.000197339351871,287.1130676269531,294.1499938964844,283.0549011230469,282.03399658203125,283.1211853027344,282.1422119140625,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004280423454474,5.33604105346086e-10,0.0004280418215785,-0.0009748122538439,0.0,0.0,0.0,-0.0024099596776068,60.0,-1.502597451210022,-0.0,-1.2080789701940375e-08,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,1.7197382476297207e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,1.8109676602762192e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,1.3375749404076489e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,1.8109671145793985e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,8.590448851464316e-05,287.1146850585937,294.1499938964844,283.0948486328125,282.0679626464844,283.12188720703125,282.1488037109375,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004698060802184,5.162100191746788e-10,0.0004698055854532,-0.0008873192127794,0.0,0.0,0.0,-0.0026024994440376,60.0,-1.2363423109054563,-0.0,-2.2892834294907516e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,3.283226760686375e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,3.4573968150652945e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,2.553622289269697e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,3.457396087469533e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.000164003969985,287.12127685546875,294.1499938964844,283.1353454589844,282.102294921875,283.12457275390625,282.15875244140625,286.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498318255878,4.3755213341434285e-10,0.0003498313890304,-0.0008005005656741,0.0,0.0,0.0,-0.0019705053418874,60.0,-1.0627113580703735,-0.0,-8.344044566399589e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,3.21919251291547e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,3.389965422684327e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,2.50381763180485e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,3.3899643312906846e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,0.0001608053134987,287.1257629394531,294.1499938964844,283.21783447265625,282.1720275878906,283.1270751953125,282.17303466796875,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003482736647129,4.3429151941332117e-10,0.0003482732281554,-0.0007934864843264,0.0,0.0,0.0,-0.0019609241280704,60.0,-0.8779242038726807,-0.0,-8.021740605101968e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,3.21919251291547e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,3.389965422684327e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,2.50381763180485e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,3.3899643312906846e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,0.0001608053134987,287.1257629394531,294.1499938964844,283.21783447265625,282.1720275878906,283.1270751953125,282.17303466796875,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003482736647129,4.3429151941332117e-10,0.0003482732281554,-0.0007934864843264,0.0,0.0,0.0,-0.0019609241280704,60.0,-0.8779242038726807,-0.0,-8.021740605101968e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,5.955508640909102e-06,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,6.271439360716613e-06,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,4.63206470158184e-06,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,6.2714375417272095e-06,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,2.974899871333037e-05,287.1419982910156,294.1499938964844,283.3023986816406,282.2431640625,283.1282653808594,282.18572998046875,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004533811006695,4.69913830070112e-10,0.0004533806350082,-0.0007820307509973,0.0,0.0,0.0,-0.0024941873271018,60.0,-0.9044591784477234,-0.0,-2.745442762019934e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,5.955508640909102e-06,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,6.271439360716613e-06,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,4.63206470158184e-06,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,6.2714375417272095e-06,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,2.974899871333037e-05,287.1419982910156,294.1499938964844,283.3023986816406,282.2431640625,283.1282653808594,282.18572998046875,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004533811006695,4.69913830070112e-10,0.0004533806350082,-0.0007820307509973,0.0,0.0,0.0,-0.0024941873271018,60.0,-0.9044591784477234,-0.0,-2.745442762019934e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,2.155804759240709e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,2.270166805828921e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,1.6767378838267177e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,2.2701662601321004e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,0.0001076869084499,287.1513061523437,294.1499938964844,283.3889465332031,282.315673828125,283.1325988769531,282.2018737792969,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297062019351,2.8730431922419086e-10,0.0002297059254487,-0.0005256220465525,0.0,0.0,0.0,-0.0012938698055222,60.0,-0.6752407550811768,-0.0,-3.597439457436735e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,2.155804759240709e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,2.270166805828921e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,1.6767378838267177e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,2.2701662601321004e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,0.0001076869084499,287.1513061523437,294.1499938964844,283.3889465332031,282.315673828125,283.1325988769531,282.2018737792969,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297062019351,2.8730431922419086e-10,0.0002297059254487,-0.0005256220465525,0.0,0.0,0.0,-0.0012938698055222,60.0,-0.6752407550811768,-0.0,-3.597439457436735e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,1.33290232042782e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,1.403610713168746e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,1.0367023605795112e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,1.4036103493708652e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,6.658123311353847e-05,287.1543884277344,294.1499938964844,283.4774475097656,282.389404296875,283.1342163085937,282.21197509765625,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416772283846,1.7728868373367843e-10,0.0001416770537616,-0.0003244180406909,0.0,0.0,0.0,-0.0007980802329257,60.0,-0.4336294829845428,-0.0,-1.3752170513470219e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,1.33290232042782e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,1.403610713168746e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,1.0367023605795112e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,1.4036103493708652e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,6.658123311353847e-05,287.1543884277344,294.1499938964844,283.4774475097656,282.389404296875,283.1342163085937,282.21197509765625,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416772283846,1.7728868373367843e-10,0.0001416770537616,-0.0003244180406909,0.0,0.0,0.0,-0.0007980802329257,60.0,-0.4336294829845428,-0.0,-1.3752170513470219e-09,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,1.0062348337669391e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,1.059613987308694e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,7.82627466833219e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,1.0596136235108132e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,5.026350845582783e-05,287.1551513671875,294.1499938964844,283.5223999023437,282.4267578125,283.1346740722656,282.2147521972656,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072171362466,1.3410136889824287e-10,0.0001072170052793,-0.0002453378401696,0.0,0.0,0.0,-0.0006039233412593,60.0,-0.3365503847599029,-0.0,-7.837422377754422e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,7.582531907246448e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.98477321950486e-06,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,5.897527898923727e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,7.984771400515456e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,3.78763179469388e-05,287.1556396484375,294.1499938964844,283.5678405761719,282.4643859863281,283.1349182128906,282.21649169921875,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.079483086476102e-05,1.0105357522993684e-10,8.079472900135443e-05,-0.0001848768879426,0.0,0.0,0.0,-0.0004550939192995,60.0,-0.2566535174846649,-0.0,-4.4504416818469374e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,4.631324827641947e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,4.877009359915974e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,3.6021431242261315e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,4.87700754092657e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.313442382728681e-05,287.1561279296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1351623535156,282.21826171875,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.934779281029478e-05,6.172160005313286e-11,4.9347730964655057e-05,-0.000112919442472,0.0,0.0,0.0,-0.0002779619535431,60.0,-0.1477619409561157,-0.0,-1.6602941244059366e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,4.631324827641947e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,4.877009359915974e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,3.6021431242261315e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,4.87700754092657e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.313442382728681e-05,287.1561279296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1351623535156,282.21826171875,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.934779281029478e-05,6.172160005313286e-11,4.9347730964655057e-05,-0.000112919442472,0.0,0.0,0.0,-0.0002779619535431,60.0,-0.1477619409561157,-0.0,-1.6602941244059366e-10,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,3.236664497308084e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,3.408364364076988e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,2.5174069833155954e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,3.408363454582286e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,1.6167809008038603e-05,287.1563415527344,294.1499938964844,283.7541198730469,282.61767578125,283.1352844238281,282.2191162109375,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448746429057792e-05,4.313506843378612e-11,3.448742063483223e-05,-7.89154291851446e-05,0.0,0.0,0.0,-0.0001942579692695,60.0,-0.0919557362794876,-0.0,-8.109048849069822e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,3.236664497308084e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,3.408364364076988e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,2.5174069833155954e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,3.408363454582286e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,1.6167809008038603e-05,287.1563415527344,294.1499938964844,283.7541198730469,282.61767578125,283.1352844238281,282.2191162109375,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448746429057792e-05,4.313506843378612e-11,3.448742063483223e-05,-7.89154291851446e-05,0.0,0.0,0.0,-0.0001942579692695,60.0,-0.0919557362794876,-0.0,-8.109048849069822e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,2.141480308637256e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,2.255082563351607e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,1.665596641942102e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,2.2550818812305806e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,1.069713744072942e-05,287.1564636230469,294.1499938964844,283.8499450683594,282.69586181640625,283.1353454589844,282.2195129394531,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818028810434043e-05,2.8539526644721924e-11,2.281800152559299e-05,-5.221300307312049e-05,0.0,0.0,0.0,-0.0001285273756366,60.0,-0.0604088380932807,-0.0,-3.5497910166881746e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,2.141480308637256e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,2.255082563351607e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,1.665596641942102e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,2.2550818812305806e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,1.069713744072942e-05,287.1564636230469,294.1499938964844,283.8499450683594,282.69586181640625,283.1353454589844,282.2195129394531,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818028810434043e-05,2.8539526644721924e-11,2.281800152559299e-05,-5.221300307312049e-05,0.0,0.0,0.0,-0.0001285273756366,60.0,-0.0604088380932807,-0.0,-3.5497910166881746e-11,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,1.111546680476749e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,1.1705124052241445e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,8.645367302051454e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,1.1705120641636313e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,5.552405582420761e-06,287.156494140625,294.1499938964844,283.947509765625,282.7749938964844,283.1353759765625,282.2196655273437,286.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1843923857668416e-05,1.4813712756467368e-11,1.1843909305753186e-05,-2.7101608793600462e-05,0.0,0.0,0.0,-6.671340088360012e-05,60.0,-0.0352221615612506,-0.0,-9.563788996858058e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,1.111546680476749e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,1.1705124052241445e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,8.645367302051454e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,1.1705120641636313e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,5.552405582420761e-06,287.156494140625,294.1499938964844,283.947509765625,282.7749938964844,283.1353759765625,282.2196655273437,286.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1843923857668416e-05,1.4813712756467368e-11,1.1843909305753186e-05,-2.7101608793600462e-05,0.0,0.0,0.0,-6.671340088360012e-05,60.0,-0.0352221615612506,-0.0,-9.563788996858058e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,7.193182227638317e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.574769256279978e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,5.594699814537307e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,7.574766982543224e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,3.593143219404737e-06,287.1564636230469,294.1499938964844,283.9969177246094,282.8149108886719,283.1353759765625,282.2196655273437,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.66458015277749e-06,9.586426270857816e-12,7.66457014833577e-06,-1.753831747919321e-05,0.0,0.0,0.0,-4.3172360165044665e-05,60.0,-0.0249291360378265,-0.0,-4.00513042869699e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,4.181034682915197e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,4.402832018968185e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,3.251917632951518e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,4.402830882099807e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,2.0885133835690795e-06,287.1564636230469,294.1499938964844,284.0467224121094,282.8550109863281,283.1353759765625,282.2196655273437,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.455095677258214e-06,5.572199819614543e-12,4.455090220290003e-06,-1.01942423498258e-05,0.0,0.0,0.0,-2.5094268494285643e-05,60.0,-0.0165589787065982,-0.0,-1.3531380876896648e-12,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,1.982414659096321e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,2.0875786788110418e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,1.5418788734677946e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,2.087577968268306e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,9.90257149169338e-07,287.1564636230469,294.1499938964844,284.1029968261719,282.9001770019531,283.1353759765625,282.2196960449219,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1123619262652937e-06,2.642013561052204e-12,2.1123591977811884e-06,-4.833546881855e-06,0.0,0.0,0.0,-1.1898315278813245e-05,60.0,-0.0097643248736858,-0.0,-3.0420306031120337e-13,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,8.643100812832928e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.101604092620621e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,6.722415690774143e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.101601250449677e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,4.317407729104161e-07,287.1564636230469,294.1499938964844,284.1475524902344,282.93585205078125,283.1353759765625,282.2196960449219,286.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.209886115968402e-07,1.1519098392157034e-12,9.20987474728463e-07,-2.107410182361491e-06,0.0,0.0,0.0,-5.187655915506184e-06,60.0,-0.0057798428460955,-0.0,-5.782475057591538e-14,0.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.050000000745058,4.6768700023847e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.050000000745058,4.92497043147466e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.050000000745058,3.6375671919053327e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.050000000745058,4.924969321251638e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.050000000745058,2.336193238861028e-09,287.1564636230469,291.1499938964844,284.25,283.0174255371094,283.1353759765625,282.2196960449219,286.7213134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.993252034068973e-09,6.240884121744587e-15,4.993245372730826e-09,-1.1420688394991885e-08,0.0,0.0,0.0,-2.8128852136433125e-08,60.0,-0.0013648967724293,-0.0,-1.6931098805156425e-18,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.050000000745058,4.6768700023847e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.050000000745058,4.92497043147466e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.050000000745058,3.6375671919053327e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.050000000745058,4.924969321251638e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.050000000745058,2.336193238861028e-09,287.1564636230469,291.1499938964844,284.25,283.0174255371094,283.1353759765625,282.2196960449219,286.7213134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.993252034068973e-09,6.240884121744587e-15,4.993245372730826e-09,-1.1420688394991885e-08,0.0,0.0,0.0,-2.8128852136433125e-08,60.0,-0.0013648967724293,-0.0,-1.6931098805156425e-18,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
