time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.6336394548416138,0.050000000745058,0.0408422909677028,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.6336394548416138,0.050000000745058,0.0430089011788368,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.6336394548416138,0.050000000745058,0.031766228377819,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.6336394548416138,0.050000000745058,0.0430088974535465,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.6336394548416138,0.050000000745058,0.204015702009201,286.8365783691406,291.1499938964844,284.3018493652344,283.05841064453125,292.57720947265625,294.5548400878906,286.8193359375,1.0,0.1097046881914138,0.0114747723564505,0.0114747723564505,1.0,1.0,-0.4341344237327575,8.544447496205976e-07,0.4341335892677307,-0.1315238773822784,0.0,0.0,0.0,10.214799880981444,60.0,857.91455078125,-0.0,12.279574394226074,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806030273437,0.6313422322273254,0.050000000745058,0.0452361367642879,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805725097656,0.6313422322273254,0.050000000745058,0.047635830938816,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806335449219,0.6313422322273254,0.050000000745058,0.0351836644113063,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805725097656,0.6313422322273254,0.050000000745058,0.047635830938816,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806030273437,0.6313422322273254,0.050000000745058,0.2259638756513595,287.23779296875,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7011413574219,287.7011108398437,1.0,0.1210939139127731,0.0229495447129011,0.0229495447129011,1.0,1.0,-0.4819978475570678,3.558755224730703e-06,0.4819943010807037,-0.1438874900341034,0.0,0.0,0.0,12.500343322753906,60.0,1769.643798828125,-0.0,16.681350708007812,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899475097656,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0749206542969,1.0,0.1406054198741912,0.0458990894258022,0.0458990894258022,1.0,1.0,-0.486736536026001,3.7508856621570885e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.8275146484375,-0.0,23.19181060791016,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899475097656,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0749206542969,1.0,0.1406054198741912,0.0458990894258022,0.0458990894258022,1.0,1.0,-0.486736536026001,3.7508856621570885e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.8275146484375,-0.0,23.19181060791016,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0356361679732799,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492412447929382,0.050000000745058,0.2288700491189956,289.321044921875,291.1499938964844,284.513916015625,283.2229919433594,293.82470703125,297.7774963378906,289.5668640136719,1.0,0.149013876914978,0.0573738627135753,0.0573738627135753,1.0,1.0,-0.4881990551948547,0.0001058603374985,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.140380859375,-0.0,26.346359252929688,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.0357384160161018,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470092773437,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7925720214844,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.75616455078125,290.0170288085937,1.0,0.156581163406372,0.2458990961313247,0.2458990961313247,0.9973307251930236,1.0,-0.4896000921726227,0.032544981688261,0.4570550918579101,-0.1133425235748291,0.0,0.0,0.0,27.19932174682617,60.0,1415.985595703125,-0.0,29.380056381225582,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.8013610839844,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000658273696,0.0,0.0,0.0,33.64043426513672,60.0,1048.583251953125,-0.0,34.94675064086914,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.8013610839844,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000658273696,0.0,0.0,0.0,33.64043426513672,60.0,1048.583251953125,-0.0,34.94675064086914,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0515441894531,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1042175292969,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.6168212890625,-0.0,39.74150466918945,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0515441894531,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1042175292969,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.6168212890625,-0.0,39.74150466918945,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1514587402344,-0.0,43.74237823486328,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1514587402344,-0.0,43.74237823486328,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.45089721679688,-0.0,44.7452507019043,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.45089721679688,-0.0,44.7452507019043,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6384582519531,1.0,0.1877653896808624,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.9277801513672,-0.0,44.20938873291016,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6780700683594,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.4174346923828,-0.0,43.12034606933594,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701416015625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001174926758,25.0,161.70492553710938,-0.0,41.140926361083984,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81646728515625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.84686279296875,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439010620117,25.0,150.97238159179688,-0.0,39.78193283081055,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.55684661865234,-0.0,37.1297721862793,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.55684661865234,-0.0,37.1297721862793,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9129474759101868,1.0,-0.4922477006912231,0.2166313976049423,0.2756162881851196,0.0693068578839302,0.0,0.0,0.0,33.86649703979492,25.0,105.76859283447266,-0.0,35.13614654541016,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9129474759101868,1.0,-0.4922477006912231,0.2166313976049423,0.2756162881851196,0.0693068578839302,0.0,0.0,0.0,33.86649703979492,25.0,105.76859283447266,-0.0,35.13614654541016,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.1105651855469,1.0,0.1653900146484375,1.0,1.0,0.8466932773590088,1.0,-0.4915410876274109,0.2186053544282913,0.2729357182979584,0.0714430436491966,0.0,0.0,0.0,32.09359359741211,25.0,82.21247100830078,-0.0,33.5844841003418,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.1105651855469,1.0,0.1653900146484375,1.0,1.0,0.8466932773590088,1.0,-0.4915410876274109,0.2186053544282913,0.2729357182979584,0.0714430436491966,0.0,0.0,0.0,32.09359359741211,25.0,82.21247100830078,-0.0,33.5844841003418,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286926269531,0.7587687373161316,0.1512725055217743,0.1247062087059021,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328118801116943,0.050000000745058,0.048383243381977,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5343331098556519,0.1419406086206436,0.0359858348965644,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328118801116943,0.050000000745058,0.048383243381977,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328118801116943,0.050000000745058,0.2295092791318893,292.12646484375,287.6499938964844,285.6467590332031,284.0258483886719,292.330810546875,297.7107849121094,292.14190673828125,1.0,0.1652167439460754,1.0,1.0,0.8135662078857422,1.0,-0.5843551754951477,0.2606707811355591,0.3236843943595886,0.0921419635415077,0.0,0.0,0.0,27.865943908691406,25.0,77.49449157714844,-0.0,39.03757858276367,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646728515625,0.8082169890403748,0.1508309841156005,0.1360240429639816,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571044921875,0.5543406009674072,0.050000000745058,0.0482110567390918,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640319824219,0.7784304022789001,0.1436794400215149,0.0947965681552887,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571044921875,0.5543406009674072,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571044921875,0.5543406009674072,0.050000000745058,0.2286924868822097,292.1626281738281,287.1499938964844,285.7048645019531,284.0636901855469,292.2525329589844,297.71295166015625,292.1743469238281,1.0,0.1659547090530395,1.0,1.0,0.7302699685096741,1.0,-0.6671417951583862,0.3050464987754822,0.3620953261852264,0.120465338230133,0.0,0.0,0.0,24.22986221313477,25.0,61.91779327392578,-0.0,44.36394500732422,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.8134906888008118,0.1530756205320358,0.1376330405473709,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561493635177612,0.050000000745058,0.0481983609497547,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258544921875,0.7987946271896362,0.1445815712213516,0.1013955399394035,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561493635177612,0.050000000745058,0.0481983609497547,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561493635177612,0.050000000745058,0.2286322712898254,292.1297607421875,286.6499938964844,285.821044921875,284.1383361816406,291.44146728515625,297.7143249511719,292.0944519042969,1.0,0.1664857417345047,1.0,1.0,0.5636775493621826,1.0,-0.6768982410430908,0.3639642000198364,0.3129340410232544,0.1775361746549606,0.0,0.0,0.0,24.00892639160156,25.0,-176.1400604248047,-0.0,45.27400588989258,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.8134906888008118,0.1530756205320358,0.1376330405473709,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561493635177612,0.050000000745058,0.0481983609497547,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258544921875,0.7987946271896362,0.1445815712213516,0.1013955399394035,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561493635177612,0.050000000745058,0.0481983609497547,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561493635177612,0.050000000745058,0.2286322712898254,292.1297607421875,286.6499938964844,285.821044921875,284.1383361816406,291.44146728515625,297.7143249511719,292.0944519042969,1.0,0.1664857417345047,1.0,1.0,0.5636775493621826,1.0,-0.6768982410430908,0.3639642000198364,0.3129340410232544,0.1775361746549606,0.0,0.0,0.0,24.00892639160156,25.0,-176.1400604248047,-0.0,45.27400588989258,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443115234375,0.8710866570472717,0.1615460515022277,0.0867087095975875,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151123046875,0.7047027945518494,0.050000000745058,0.0476268976926803,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.8710866570472717,0.1499220877885818,0.0674401074647903,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151123046875,0.7047027945518494,0.050000000745058,0.0476268976926803,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5276184082031,0.9354975819587708,0.1354903429746627,0.5283358097076416,291.5169372558594,286.1499938964844,285.9370422363281,284.2115478515625,289.4436950683594,297.676025390625,291.37744140625,1.0,0.1736429929733276,1.0,1.0,0.3970851600170135,1.0,-0.9393433332443236,0.6702739596366882,0.2690693736076355,0.4345075190067291,0.0,0.0,0.0,12.279470443725586,45.0,-991.656982421875,-0.0,66.33954620361328,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443115234375,0.8710866570472717,0.1615460515022277,0.0867087095975875,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151123046875,0.7047027945518494,0.050000000745058,0.0476268976926803,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.8710866570472717,0.1499220877885818,0.0674401074647903,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151123046875,0.7047027945518494,0.050000000745058,0.0476268976926803,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5276184082031,0.9354975819587708,0.1354903429746627,0.5283358097076416,291.5169372558594,286.1499938964844,285.9370422363281,284.2115478515625,289.4436950683594,297.676025390625,291.37744140625,1.0,0.1736429929733276,1.0,1.0,0.3970851600170135,1.0,-0.9393433332443236,0.6702739596366882,0.2690693736076355,0.4345075190067291,0.0,0.0,0.0,12.279470443725586,45.0,-991.656982421875,-0.0,66.33954620361328,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6847839355469,0.8731582760810852,0.1672482639551162,0.0879994481801986,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7927551269531,0.702799379825592,0.050000000745058,0.0476297140121459,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6847839355469,0.8731582760810852,0.1539065539836883,0.068444013595581,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7927551269531,0.702799379825592,0.050000000745058,0.0476297140121459,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573486328125,0.9637210369110109,0.1346300393342971,0.5773470997810364,290.644775390625,286.1499938964844,286.0170593261719,284.2612609863281,287.9599914550781,297.6219482421875,290.4665832519531,1.0,0.1833369880914688,1.0,1.0,0.287256509065628,1.0,-0.9949010610580444,0.8371720314025879,0.1577290743589401,0.5902527570724487,0.0,0.0,0.0,13.033512115478516,45.0,-1558.152099609375,-0.0,78.13614654541016,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2338256835937,0.8738452792167664,0.1689847707748413,0.0884304344654083,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.7021694183349609,0.050000000745058,0.047630563378334,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2338256835937,0.8738452792167664,0.1551380753517151,0.0687792301177978,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.7021694183349609,0.050000000745058,0.047630563378334,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20025634765625,0.9775238037109376,0.1336995959281921,0.6048775911331177,290.1886901855469,286.1499938964844,286.0527038574219,284.2831726074219,287.45526123046875,297.6084289550781,290.0093994140625,1.0,0.1890454441308975,1.0,1.0,0.2382510900497436,1.0,-1.0295745134353638,0.9116672873497008,0.1179072335362434,0.6579738259315491,0.0,0.0,0.0,13.495903968811035,65.0,-1726.095458984375,-0.0,85.74996948242188,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9618399143218994,0.1660128831863403,0.1516489684581756,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9133605957031,0.6393342614173889,0.050000000745058,0.0477787144482135,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572021484375,0.9286471605300904,0.1513242274522781,0.1073449254035949,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9133605957031,0.6393342614173889,0.050000000745058,0.0477787144482135,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7703857421875,0.8775497674942017,0.1295282542705536,0.5887128710746765,288.750244140625,286.1499938964844,286.1679077148437,284.3530578613281,286.2315673828125,297.60125732421875,288.5937194824219,1.0,0.2118798345327377,1.0,1.0,0.0794170275330543,1.0,-1.132123947143555,1.1283180713653564,0.0038059016223996,0.8558937311172485,0.0,0.0,0.0,18.664213180541992,68.0,-1893.212890625,-0.0,118.68775177001952,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9618399143218994,0.1660128831863403,0.1516489684581756,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9133605957031,0.6393342614173889,0.050000000745058,0.0477787144482135,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572021484375,0.9286471605300904,0.1513242274522781,0.1073449254035949,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9133605957031,0.6393342614173889,0.050000000745058,0.0477787144482135,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7703857421875,0.8775497674942017,0.1295282542705536,0.5887128710746765,288.750244140625,286.1499938964844,286.1679077148437,284.3530578613281,286.2315673828125,297.60125732421875,288.5937194824219,1.0,0.2118798345327377,1.0,1.0,0.0794170275330543,1.0,-1.132123947143555,1.1283180713653564,0.0038059016223996,0.8558937311172485,0.0,0.0,0.0,18.664213180541992,68.0,-1893.212890625,-0.0,118.68775177001952,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
