time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119700,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298217773437,0.8521373271942139,0.1603413522243499,0.1472544074058532,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591552734375,0.5740973353385925,0.050000000745058,0.0480826012790203,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.134521484375,0.8293833136558533,0.1479286253452301,0.1051290482282638,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591552734375,0.5740973353385925,0.050000000745058,0.0480826012790203,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440124511719,0.7887575030326843,0.1270160973072052,0.5795290470123291,288.12921142578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5323791503906,288.0270690917969,1.0,0.2209878414869308,1.0,1.0,0.0,1.0,-1.1138125658035278,1.1138105392456057,2.069607944577001e-06,0.8442466259002686,0.0,0.0,0.0,26.098426818847656,68.0,-1644.401123046875,-0.0,128.25682067871094,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75244140625,0.7985252141952515,0.1562268882989883,0.1431606262922287,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83160400390625,0.5354965329170227,0.050000000745058,0.0483564063906669,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7551574707031,0.7779140472412109,0.1451272964477539,0.1031600162386894,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83160400390625,0.5354965329170227,0.050000000745058,0.0483564063906669,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.7403939366340637,0.1245627850294113,0.5696170926094055,287.75164794921875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4691162109375,287.68292236328125,1.0,0.2289314866065979,1.0,1.0,0.0,1.0,-1.0952938795089722,1.0952928066253662,1.07020264294988e-06,0.8292710781097412,0.0,0.0,0.0,32.77896499633789,56.0,-1289.2294921875,-0.0,136.019287109375,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.7731999754905701,0.153265431523323,0.1400328427553177,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.516357421875,0.5820621252059937,0.1087675765156745,0.0636834949254989,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681091308594,0.7551553249359131,0.1428421139717102,0.101433016359806,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52276611328125,0.5207725167274475,0.050000000745058,0.0485009290277957,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.719879150390625,0.1222446635365486,0.559224009513855,287.46514892578125,286.1499938964844,286.3428649902344,284.4564819335937,286.3370361328125,297.4246826171875,287.4114685058594,1.0,0.234124407172203,1.0,1.0,0.0,1.0,-1.095489740371704,1.095488667488098,1.0698717005652725e-06,0.828567385673523,0.0,0.0,0.0,36.42441940307617,56.0,-982.8958129882812,-0.0,142.8740692138672,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.25341796875,0.7695023417472839,0.1515216380357742,0.1380930095911026,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2649841308594,0.67930006980896,0.1053596287965774,0.0997977554798126,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.7521182894706726,0.1413187831640243,0.1002056822180748,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.5207162499427795,0.050000000745058,0.048501331359148,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591247558594,0.7162973284721375,0.120476096868515,0.5507092475891113,287.2515563964844,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38494873046875,287.208740234375,1.0,0.2378265112638473,1.0,1.0,0.0,1.0,-1.1248793601989746,1.124878168106079,1.1182839898538075e-06,0.8530471324920654,0.0,0.0,0.0,36.84940719604492,44.0,-780.2513427734375,-0.0,151.69688415527344,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.7489159107208252,0.1494792997837066,0.1358944475650787,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.6535429954528809,0.0977572128176689,0.095431350171566,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.7326087951660156,0.1390940248966217,0.0985148027539253,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.5082109570503235,0.050000000745058,0.0486546568572521,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.6935393214225769,0.117367073893547,0.5363794565200806,286.9691162109375,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.94744873046875,1.0,0.2394264936447143,1.0,1.0,0.0,1.0,-1.0979598760604858,1.09795880317688,1.074456008609559e-06,0.8313837051391602,0.0,0.0,0.0,40.3658561706543,32.0,-430.2425231933594,-0.0,150.88914489746094,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.7489159107208252,0.1494792997837066,0.1358944475650787,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.6535429954528809,0.0977572128176689,0.095431350171566,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.7326087951660156,0.1390940248966217,0.0985148027539253,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.5082109570503235,0.050000000745058,0.0486546568572521,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.6935393214225769,0.117367073893547,0.5363794565200806,286.9691162109375,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.94744873046875,1.0,0.2394264936447143,1.0,1.0,0.0,1.0,-1.0979598760604858,1.09795880317688,1.074456008609559e-06,0.8313837051391602,0.0,0.0,0.0,40.3658561706543,32.0,-430.2425231933594,-0.0,150.88914489746094,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7498834729194641,0.1491293162107467,0.1352216601371765,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.6440730094909668,0.0932725220918655,0.090486079454422,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7324687242507935,0.1380309462547302,0.0975714996457099,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.50983726978302,0.050000000745058,0.0486328862607479,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.6907524466514587,0.1152195408940315,0.5255976915359497,286.8312072753906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8214416503906,1.0,0.2355961948633194,1.0,1.0,0.0,1.0,-1.0771135091781616,1.0771124362945557,1.041219434227969e-06,0.8144938945770264,0.0,0.0,0.0,39.53419876098633,25.0,-210.6458435058593,-0.0,143.71649169921875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7498834729194641,0.1491293162107467,0.1352216601371765,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.6440730094909668,0.0932725220918655,0.090486079454422,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7324687242507935,0.1380309462547302,0.0975714996457099,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.50983726978302,0.050000000745058,0.0486328862607479,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.6907524466514587,0.1152195408940315,0.5255976915359497,286.8312072753906,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8214416503906,1.0,0.2355961948633194,1.0,1.0,0.0,1.0,-1.0771135091781616,1.0771124362945557,1.041219434227969e-06,0.8144938945770264,0.0,0.0,0.0,39.53419876098633,25.0,-210.6458435058593,-0.0,143.71649169921875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7619478702545166,0.1498545706272125,0.1355559229850769,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.6471059918403625,0.0907852500677108,0.0876205563545227,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7421950697898865,0.1377500295639038,0.0971732139587402,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185660719871521,0.050000000745058,0.0485257059335708,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6986987590789795,0.1138356253504753,0.5180728435516357,286.7815246582031,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7797241210937,1.0,0.2298586517572403,1.0,1.0,0.0,1.0,-1.064434289932251,1.064433217048645,1.0213290124738703e-06,0.8042090535163879,0.0,0.0,0.0,36.65221786499024,25.0,-74.39669799804688,-0.0,135.15834045410156,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7619478702545166,0.1498545706272125,0.1355559229850769,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.6471059918403625,0.0907852500677108,0.0876205563545227,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7421950697898865,0.1377500295639038,0.0971732139587402,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185660719871521,0.050000000745058,0.0485257059335708,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6986987590789795,0.1138356253504753,0.5180728435516357,286.7815246582031,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7797241210937,1.0,0.2298586517572403,1.0,1.0,0.0,1.0,-1.064434289932251,1.064433217048645,1.0213290124738703e-06,0.8042090535163879,0.0,0.0,0.0,36.65221786499024,25.0,-74.39669799804688,-0.0,135.15834045410156,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7688689231872559,0.1504969298839569,0.136006012558937,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.6499454975128174,0.0900033637881279,0.0866995677351951,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7477169036865234,0.1378160417079925,0.097136914730072,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.5232383012771606,0.050000000745058,0.0484745800495147,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.7033365964889526,0.1133678182959556,0.5154122710227966,286.7796325683594,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7807312011719,1.0,0.2275164425373077,1.0,1.0,0.0,1.0,-1.0605695247650146,1.0605684518814087,1.015312136587454e-06,0.801068902015686,0.0,0.0,0.0,35.3066520690918,25.0,-27.04606056213379,-0.0,131.7433624267578,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.7758205533027649,0.1512810438871383,0.1366027742624282,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78814697265625,0.6530631184577942,0.0894288718700409,0.086012989282608,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7532039880752563,0.1379846930503845,0.0971851572394371,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.5277285575866699,0.050000000745058,0.0484288968145847,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7078858613967896,0.1130187213420867,0.5133624076843262,286.78912353515625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.79254150390625,1.0,0.2254420816898346,1.0,1.0,0.0,1.0,-1.058003544807434,1.058002471923828,1.0113293456015526e-06,0.7989829778671265,0.0,0.0,0.0,34.116207122802734,25.0,10.262313842773438,-0.0,128.95408630371094,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.790101945400238,0.1531859934329986,0.1381360292434692,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601495742797852,0.0887106880545616,0.0851217657327652,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644438147544861,0.1385544538497924,0.0974702760577201,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.5365201830863953,0.050000000745058,0.0483477413654327,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.716730535030365,0.1125994250178337,0.5106868743896484,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.840087890625,1.0,0.2220283597707748,1.0,1.0,0.0,1.0,-1.055806279182434,1.0558053255081177,1.0079221510750358e-06,0.7971901297569275,0.0,0.0,0.0,32.032371520996094,25.0,62.830848693847656,-0.0,124.663818359375,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.790101945400238,0.1531859934329986,0.1381360292434692,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601495742797852,0.0887106880545616,0.0851217657327652,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644438147544861,0.1385544538497924,0.0974702760577201,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.5365201830863953,0.050000000745058,0.0483477413654327,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.716730535030365,0.1125994250178337,0.5106868743896484,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.840087890625,1.0,0.2220283597707748,1.0,1.0,0.0,1.0,-1.055806279182434,1.0558053255081177,1.0079221510750358e-06,0.7971901297569275,0.0,0.0,0.0,32.032371520996094,25.0,62.830848693847656,-0.0,124.663818359375,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043738007545471,0.1554454267024994,0.1400239467620849,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677587628364563,0.0883718580007553,0.084654301404953,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756750583648682,0.1393477022647857,0.097938448190689,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448340177536011,0.050000000745058,0.0482793003320694,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.724941611289978,0.1124567836523056,0.5094391107559204,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194551676511764,1.0,1.0,0.0,1.0,-1.0564924478530884,1.056491494178772,1.008974436444987e-06,0.797734797000885,0.0,0.0,0.0,30.30812644958496,25.0,95.0684585571289,-0.0,121.73302459716795,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043738007545471,0.1554454267024994,0.1400239467620849,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677587628364563,0.0883718580007553,0.084654301404953,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756750583648682,0.1393477022647857,0.097938448190689,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448340177536011,0.050000000745058,0.0482793003320694,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.724941611289978,0.1124567836523056,0.5094391107559204,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194551676511764,1.0,1.0,0.0,1.0,-1.0564924478530884,1.056491494178772,1.008974436444987e-06,0.797734797000885,0.0,0.0,0.0,30.30812644958496,25.0,95.0684585571289,-0.0,121.73302459716795,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177106380462646,0.1579931378364563,0.1421899050474167,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754058003425598,0.0882683768868446,0.0844491198658943,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865579128265381,0.1402904689311981,0.0985305532813072,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552501916885376,0.050000000745058,0.0482219532132148,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326598167419434,0.1125047951936721,0.5091860294342041,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175692021846771,1.0,1.0,0.0,1.0,-1.0591834783554075,1.0591824054718018,1.0131319641004666e-06,0.7999042272567749,0.0,0.0,0.0,28.89108085632324,25.0,114.45294952392578,-0.0,119.8333511352539,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177106380462646,0.1579931378364563,0.1421899050474167,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754058003425598,0.0882683768868446,0.0844491198658943,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865579128265381,0.1402904689311981,0.0985305532813072,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552501916885376,0.050000000745058,0.0482219532132148,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326598167419434,0.1125047951936721,0.5091860294342041,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175692021846771,1.0,1.0,0.0,1.0,-1.0591834783554075,1.0591824054718018,1.0131319641004666e-06,0.7999042272567749,0.0,0.0,0.0,28.89108085632324,25.0,114.45294952392578,-0.0,119.8333511352539,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301623463630676,0.1608860492706298,0.1446584612131118,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828489303588867,0.0883241444826126,0.0844190940260887,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969093322753906,0.1413376331329345,0.0992094278335571,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594785213470459,0.050000000745058,0.0481737852096557,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399891018867493,0.1126868352293968,0.5096355676651001,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824890136719,1.0,0.2162491381168365,1.0,1.0,0.0,1.0,-1.0634063482284546,1.0634053945541382,1.0196828270636615e-06,0.8033140301704407,0.0,0.0,0.0,27.726612091064453,25.0,125.6072235107422,-0.0,118.74774169921876,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301623463630676,0.1608860492706298,0.1446584612131118,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828489303588867,0.0883241444826126,0.0844190940260887,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969093322753906,0.1413376331329345,0.0992094278335571,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594785213470459,0.050000000745058,0.0481737852096557,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399891018867493,0.1126868352293968,0.5096355676651001,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824890136719,1.0,0.2162491381168365,1.0,1.0,0.0,1.0,-1.0634063482284546,1.0634053945541382,1.0196828270636615e-06,0.8033140301704407,0.0,0.0,0.0,27.726612091064453,25.0,125.6072235107422,-0.0,118.74774169921876,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362966775894165,0.1624417006969452,0.1460044682025909,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864487528800964,0.0883965417742729,0.0844531878829002,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018486499786377,0.141889601945877,0.09957305341959,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627059936523438,0.050000000745058,0.0481526292860507,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.74351966381073,0.112816035747528,0.5100603699684143,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.12939453125,1.0,0.2157698273658752,1.0,1.0,0.0,1.0,-1.065983533859253,1.0659825801849363,1.0236951766273703e-06,0.8053960800170898,0.0,0.0,0.0,27.22474479675293,25.0,129.06382751464844,-0.0,118.45882415771484,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424001932144165,0.1640523374080658,0.1474063992500305,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899473667144775,0.0884924978017807,0.0845132619142532,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066092133522034,0.142455905675888,0.0999490618705749,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657600164413452,0.050000000745058,0.0481332056224346,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469606399536133,0.1129680499434471,0.5105975866317749,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.1769714355469,1.0,0.2153953909873962,1.0,1.0,0.0,1.0,-1.068811058998108,1.068809986114502,1.0281090681019125e-06,0.8076804876327515,0.0,0.0,0.0,26.770170211791992,25.0,131.48049926757812,-0.0,118.31417083740234,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521333336830139,0.1667290329933166,0.1497467905282974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953263282775879,0.0886872634291648,0.0846545249223709,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136352896690369,0.143385961651802,0.100571371614933,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703055262565613,0.050000000745058,0.0481052994728088,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522943019866943,0.1132527291774749,0.5116707682609558,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30352783203125,287.2538757324219,1.0,0.2149896025657653,1.0,1.0,0.0,1.0,-1.0737910270690918,1.0737899541854858,1.0359136695115012e-06,0.8117043375968933,0.0,0.0,0.0,26.129274368286133,25.0,133.67962646484375,-0.0,118.34768676757812,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545615077018738,0.1674157083034515,0.1503488421440124,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.696627676486969,0.0887428745627403,0.0846974030137062,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152868151664734,0.1436223089694976,0.100730299949646,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713788270950317,0.050000000745058,0.0480988733470439,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535942792892456,0.1133306175470352,0.511974573135376,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047790527344,287.2731628417969,1.0,0.2149217128753662,1.0,1.0,0.0,1.0,-1.0751127004623413,1.0751116275787354,1.0379915238445392e-06,0.8127723336219788,0.0,0.0,0.0,25.98407554626465,25.0,133.9712371826172,-0.0,118.4018325805664,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666465282440186,0.1709495037794113,0.1534540504217147,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028607726097107,0.0890572369098663,0.0849512964487075,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230590224266052,0.1448224931955337,0.1015413552522659,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763763189315796,0.050000000745058,0.0480697266757488,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598766088485718,0.1137537807226181,0.5136716365814209,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147629410028457,1.0,1.0,0.0,1.0,-1.082119703292847,1.0821187496185305,1.0490529120943393e-06,0.818433940410614,0.0,0.0,0.0,25.339210510253903,25.0,134.22862243652344,-0.0,118.91866302490234,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666465282440186,0.1709495037794113,0.1534540504217147,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028607726097107,0.0890572369098663,0.0849512964487075,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230590224266052,0.1448224931955337,0.1015413552522659,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763763189315796,0.050000000745058,0.0480697266757488,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598766088485718,0.1137537807226181,0.5136716365814209,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147629410028457,1.0,1.0,0.0,1.0,-1.082119703292847,1.0821187496185305,1.0490529120943393e-06,0.818433940410614,0.0,0.0,0.0,25.339210510253903,25.0,134.22862243652344,-0.0,118.91866302490234,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786135315895081,0.1746371686458587,0.1567042022943496,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086634635925293,0.0894221812486648,0.085260085761547,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302268385887146,0.1460454016923904,0.1023731082677841,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808221697807312,0.050000000745058,0.0480447970330715,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.765812337398529,0.114221803843975,0.5156051516532898,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148607671260833,1.0,1.0,0.0,1.0,-1.0896804332733154,1.0896793603897097,1.0610731351334834e-06,0.824540913105011,0.0,0.0,0.0,24.809101104736328,25.0,133.4342498779297,-0.0,119.78665924072266,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786135315895081,0.1746371686458587,0.1567042022943496,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086634635925293,0.0894221812486648,0.085260085761547,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302268385887146,0.1460454016923904,0.1023731082677841,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808221697807312,0.050000000745058,0.0480447970330715,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.765812337398529,0.114221803843975,0.5156051516532898,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148607671260833,1.0,1.0,0.0,1.0,-1.0896804332733154,1.0896793603897097,1.0610731351334834e-06,0.824540913105011,0.0,0.0,0.0,24.809101104736328,25.0,133.4342498779297,-0.0,119.78665924072266,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.890401303768158,0.1784659475088119,0.1600870341062545,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139132022857666,0.0898283571004867,0.0856134593486785,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369559645652771,0.1472834795713424,0.1032191663980484,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847848057746887,0.050000000745058,0.0480233095586299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714182734489441,0.1147258281707763,0.5177251100540161,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151713520288467,1.0,1.0,0.0,1.0,-1.0976989269256592,1.0976978540420532,1.0739166782514076e-06,0.831013560295105,0.0,0.0,0.0,24.372896194458008,25.0,132.80307006835938,-0.0,120.95095825195312,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.890401303768158,0.1784659475088119,0.1600870341062545,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139132022857666,0.0898283571004867,0.0856134593486785,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369559645652771,0.1472834795713424,0.1032191663980484,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847848057746887,0.050000000745058,0.0480233095586299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714182734489441,0.1147258281707763,0.5177251100540161,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151713520288467,1.0,1.0,0.0,1.0,-1.0976989269256592,1.0976978540420532,1.0739166782514076e-06,0.831013560295105,0.0,0.0,0.0,24.372896194458008,25.0,132.80307006835938,-0.0,120.95095825195312,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962166905403137,0.1804301440715789,0.1618244796991348,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163373827934265,0.0900448039174079,0.0858043134212493,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401950001716614,0.1479069143533706,0.1036462187767028,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866112112998962,0.050000000745058,0.0480136200785636,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741122245788574,0.1149896085262298,0.5188447833061218,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290100097656,287.608154296875,1.0,0.2153941392898559,1.0,1.0,0.0,1.0,-1.1018582582473757,1.1018571853637695,1.0806171530930442e-06,0.8343689441680908,0.0,0.0,0.0,24.18387222290039,25.0,132.56834411621094,-0.0,121.62950134277344,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019774198532104,0.1824270486831665,0.1635920703411102,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186601758003235,0.0902696028351783,0.0860038548707962,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433664441108704,0.1485330760478973,0.1040756627917289,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883474349975586,0.050000000745058,0.0480045340955257,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767423391342163,0.1152607202529907,0.5200010538101196,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326721191406,287.6557006835937,1.0,0.2156569063663482,1.0,1.0,0.0,1.0,-1.1061116456985474,1.1061105728149414,1.0874966847040923e-06,0.8377988338470459,0.0,0.0,0.0,24.01150703430176,25.0,132.3778533935547,-0.0,122.36679077148438,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139712452888488,0.1865170747041702,0.1672151833772659,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230800986289978,0.0907429382205009,0.0864273235201835,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495508432388306,0.1497933566570282,0.1049412190914154,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915899872779846,0.050000000745058,0.0479878671467304,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818432450294495,0.1158238500356674,0.5224161148071289,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.216288685798645,1.0,1.0,0.0,1.0,-1.1148862838745115,1.1148852109909058,1.1017772294508177e-06,0.8448713421821594,0.0,0.0,0.0,23.70926094055176,25.0,132.1031036376953,-0.0,124.00271606445312,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139712452888488,0.1865170747041702,0.1672151833772659,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230800986289978,0.0907429382205009,0.0864273235201835,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495508432388306,0.1497933566570282,0.1049412190914154,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915899872779846,0.050000000745058,0.0479878671467304,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818432450294495,0.1158238500356674,0.5224161148071289,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.216288685798645,1.0,1.0,0.0,1.0,-1.1148862838745115,1.1148852109909058,1.1017772294508177e-06,0.8448713421821594,0.0,0.0,0.0,23.70926094055176,25.0,132.1031036376953,-0.0,124.00271606445312,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266761541366576,0.1907704323530197,0.1709671169519424,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273150086402893,0.0912519395351409,0.0868837013840675,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555955290794373,0.1510663479566574,0.1058159545063972,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945921540260315,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786790668964386,0.1164142116904258,0.5249614715576172,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170458436012268,1.0,1.0,0.0,1.0,-1.1240243911743164,1.124023199081421,1.1167778666276718e-06,0.8522338271141052,0.0,0.0,0.0,23.45280838012696,25.0,131.935546875,-0.0,125.83956146240234,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
