time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266761541366576,0.1907704323530197,0.1709671169519424,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273150086402893,0.0912519395351409,0.0868837013840675,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555955290794373,0.1510663479566574,0.1058159545063972,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945921540260315,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786790668964386,0.1164142116904258,0.5249614715576172,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170458436012268,1.0,1.0,0.0,1.0,-1.1240243911743164,1.124023199081421,1.1167778666276718e-06,0.8522338271141052,0.0,0.0,0.0,23.45280838012696,25.0,131.935546875,-0.0,125.83956146240234,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398570656776428,0.1953077614307403,0.1749606132507324,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316203713417053,0.091813787817955,0.0873879119753837,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617233037948608,0.152360200881958,0.1067046597599983,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597528874874115,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917848825454712,0.1170343905687332,0.5276387333869934,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9404602050781,1.0,0.2179150581359863,1.0,1.0,0.0,1.0,-1.13368558883667,1.1336843967437744,1.1327759921186953e-06,0.8600085973739624,0.0,0.0,0.0,23.220478057861328,25.0,131.84756469726562,-0.0,127.8826904296875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398570656776428,0.1953077614307403,0.1749606132507324,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316203713417053,0.091813787817955,0.0873879119753837,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617233037948608,0.152360200881958,0.1067046597599983,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597528874874115,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917848825454712,0.1170343905687332,0.5276387333869934,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9404602050781,1.0,0.2179150581359863,1.0,1.0,0.0,1.0,-1.13368558883667,1.1336843967437744,1.1327759921186953e-06,0.8600085973739624,0.0,0.0,0.0,23.220478057861328,25.0,131.84756469726562,-0.0,127.8826904296875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528688192367554,0.2000244259834289,0.1791418492794037,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360244393348694,0.0924216657876968,0.087938591837883,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.86793053150177,0.1536720544099807,0.1076070591807365,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004019379615784,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796826958656311,0.1176864877343177,0.5304617285728455,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188872992992401,1.0,1.0,0.0,1.0,-1.1438199281692505,1.1438188552856443,1.1497025980133913e-06,0.8681422472000122,0.0,0.0,0.0,23.01049041748047,25.0,131.813232421875,-0.0,130.1222381591797,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528688192367554,0.2000244259834289,0.1791418492794037,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360244393348694,0.0924216657876968,0.087938591837883,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.86793053150177,0.1536720544099807,0.1076070591807365,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004019379615784,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796826958656311,0.1176864877343177,0.5304617285728455,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188872992992401,1.0,1.0,0.0,1.0,-1.1438199281692505,1.1438188552856443,1.1497025980133913e-06,0.8681422472000122,0.0,0.0,0.0,23.01049041748047,25.0,131.813232421875,-0.0,130.1222381591797,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959130048751831,0.2024311423301696,0.181279107928276,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.738256573677063,0.0927407145500183,0.0882289111614227,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710486888885498,0.1543340682983398,0.1080627590417862,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018067598342896,0.050000000745058,0.0479377545416355,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993523478507996,0.1180239096283912,0.5319262146949768,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.0827331542969,1.0,0.2194080948829651,1.0,1.0,0.0,1.0,-1.1490305662155151,1.1490293741226196,1.1584609183046268e-06,0.8723126649856567,0.0,0.0,0.0,22.91409492492676,25.0,131.8068389892578,-0.0,131.30911254882812,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651801586151124,0.2048668414354324,0.1834433227777481,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405123710632324,0.0930695310235023,0.0885286703705787,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741768598556519,0.1550001502037048,0.1085213795304298,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031922698020935,0.050000000745058,0.0479312166571617,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018807172775269,0.1183685511350631,0.5334244966506958,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199503779411316,1.0,1.0,0.0,1.0,-1.1543289422988892,1.1543278694152832,1.1674065945044276e-06,0.876546323299408,0.0,0.0,0.0,22.82298469543457,25.0,131.80487060546875,-0.0,132.5387725830078,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752572774887084,0.2092208564281463,0.1873136013746261,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445541024208069,0.093671478331089,0.089078776538372,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.879713773727417,0.1561826020479202,0.1093357726931572,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055929064750671,0.050000000745058,0.0479200296103954,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063408136367798,0.1189920380711555,0.5361399054527283,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209536582231521,1.0,1.0,0.0,1.0,-1.16385817527771,1.1638569831848145,1.1835994655484685e-06,0.8841471076011658,0.0,0.0,0.0,22.674129486083984,25.0,131.80831909179688,-0.0,134.8038330078125,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765721559524536,0.2098210155963897,0.1878472417593002,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451133728027344,0.093755804002285,0.0891559571027755,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804726004600525,0.1563448756933212,0.1094475537538528,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059172749519348,0.050000000745058,0.0479185283184051,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069456815719604,0.1190787032246589,0.5365177392959595,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.2210950553417205,1.0,1.0,0.0,1.0,-1.1651771068572998,1.1651759147644043,1.185851374430058e-06,0.8851978182792664,0.0,0.0,0.0,22.65485572814941,25.0,131.80926513671875,-0.0,135.12246704101562,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869688749313354,0.2148820459842682,0.1923476904630661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498708963394165,0.0944789424538612,0.0898188576102256,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868514895439148,0.1577075123786926,0.1103862002491951,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086094379425049,0.050000000745058,0.0479062087833881,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811920166015625,0.1198160275816917,0.5397354364395142,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223138511180877,1.0,1.0,0.0,1.0,-1.1763488054275513,1.1763476133346558,1.2050667237417656e-06,0.8941318392753601,0.0,0.0,0.0,22.50253295898437,25.0,131.81971740722656,-0.0,137.867431640625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869688749313354,0.2148820459842682,0.1923476904630661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498708963394165,0.0944789424538612,0.0898188576102256,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868514895439148,0.1577075123786926,0.1103862002491951,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086094379425049,0.050000000745058,0.0479062087833881,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811920166015625,0.1198160275816917,0.5397354364395142,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223138511180877,1.0,1.0,0.0,1.0,-1.1763488054275513,1.1763476133346558,1.2050667237417656e-06,0.8941318392753601,0.0,0.0,0.0,22.50253295898437,25.0,131.81971740722656,-0.0,137.867431640625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962378740310668,0.2200522720813751,0.1969426423311233,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547080516815186,0.0952380672097206,0.0905167236924171,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931995034217834,0.1590896099805832,0.1113386750221252,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111962199211121,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167187571525574,0.1205800250172615,0.5430768728256226,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2235981225967407,1.0,1.0,0.0,1.0,-1.1877012252807615,1.1876999139785769,1.22483709219523e-06,0.9032517671585084,0.0,0.0,0.0,22.372182846069336,25.0,131.8309326171875,-0.0,140.7684326171875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962378740310668,0.2200522720813751,0.1969426423311233,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547080516815186,0.0952380672097206,0.0905167236924171,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931995034217834,0.1590896099805832,0.1113386750221252,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111962199211121,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167187571525574,0.1205800250172615,0.5430768728256226,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2235981225967407,1.0,1.0,0.0,1.0,-1.1877012252807615,1.1876999139785769,1.22483709219523e-06,0.9032517671585084,0.0,0.0,0.0,22.372182846069336,25.0,131.8309326171875,-0.0,140.7684326171875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9899154305458068,0.2259978502988815,0.1948835849761963,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532268762588501,0.0960245281457901,0.0912678763270378,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914972543716431,0.1604838520288467,0.1123198121786117,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081571578979492,0.050000000745058,0.0479081384837627,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146975636482239,0.1213690266013145,0.5466442108154297,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246934473514557,1.0,1.0,0.0,1.0,-1.1915723085403442,1.1915711164474487,1.2316606898821192e-06,0.9064021110534668,0.0,0.0,0.0,22.77356338500977,25.0,131.50820922851562,-0.0,142.67105102539062,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9899154305458068,0.2259978502988815,0.1948835849761963,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532268762588501,0.0960245281457901,0.0912678763270378,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914972543716431,0.1604838520288467,0.1123198121786117,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081571578979492,0.050000000745058,0.0479081384837627,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146975636482239,0.1213690266013145,0.5466442108154297,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246934473514557,1.0,1.0,0.0,1.0,-1.1915723085403442,1.1915711164474487,1.2316606898821192e-06,0.9064021110534668,0.0,0.0,0.0,22.77356338500977,25.0,131.50820922851562,-0.0,142.67105102539062,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846527576446532,0.2294816523790359,0.1927964389324188,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521687746047974,0.0964309349656105,0.0916561782360076,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902149796485901,0.1611885130405426,0.1128157749772071,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063193678855896,0.050000000745058,0.0479164905846118,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133422136306763,0.1217855662107467,0.5485135912895203,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5564880371094,1.0,0.2251526713371276,1.0,1.0,0.0,1.0,-1.1925333738327026,1.1925321817398071,1.2333292715993591e-06,0.90714830160141,0.0,0.0,0.0,22.99873161315918,25.0,131.2582244873047,-0.0,143.38070678710938,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836657643318176,0.2331297099590301,0.1922526061534881,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530333399772644,0.0968498513102531,0.0920469239354133,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913415670394897,0.1619021296501159,0.1133109927177429,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061707735061646,0.050000000745058,0.0479171574115753,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140737414360046,0.1222231984138488,0.5504310727119446,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42340087890625,288.6034851074219,1.0,0.2256166189908981,1.0,1.0,0.0,1.0,-1.1954158544540403,1.1954145431518557,1.238337404174672e-06,0.9093798398971558,0.0,0.0,0.0,23.05620574951172,25.0,131.10536193847656,-0.0,144.29283142089844,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983465015888214,0.2404901534318924,0.1918476223945617,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555222511291504,0.0977214127779007,0.0928590521216392,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944793343544006,0.1633531153202057,0.1143169179558754,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064698696136475,0.050000000745058,0.0479157492518425,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163504004478455,0.1231464445590972,0.5544947385787964,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.22653628885746,1.0,1.0,0.0,1.0,-1.2018451690673828,1.2018439769744873,1.2495174814830534e-06,0.9143093824386596,0.0,0.0,0.0,23.110782623291016,28.0,131.06817626953125,-0.0,146.25393676757812,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983465015888214,0.2404901534318924,0.1918476223945617,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555222511291504,0.0977214127779007,0.0928590521216392,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944793343544006,0.1633531153202057,0.1143169179558754,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064698696136475,0.050000000745058,0.0479157492518425,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163504004478455,0.1231464445590972,0.5544947385787964,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.22653628885746,1.0,1.0,0.0,1.0,-1.2018451690673828,1.2018439769744873,1.2495174814830534e-06,0.9143093824386596,0.0,0.0,0.0,23.110782623291016,28.0,131.06817626953125,-0.0,146.25393676757812,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849276542663574,0.2477336972951889,0.1948660165071487,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552589774131775,0.0986434444785118,0.0937288329005241,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940647840499878,0.1648403406143188,0.1153556704521179,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.604236364364624,0.050000000745058,0.0479259677231311,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156899213790894,0.1241214051842689,0.5588641166687012,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287371754646301,1.0,1.0,0.0,1.0,-1.2130131721496582,1.2130118608474731,1.2692454447460475e-06,0.9230509996414183,0.0,0.0,0.0,23.530702590942383,31.0,131.23277282714844,-0.0,150.34521484375,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849276542663574,0.2477336972951889,0.1948660165071487,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552589774131775,0.0986434444785118,0.0937288329005241,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940647840499878,0.1648403406143188,0.1153556704521179,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.604236364364624,0.050000000745058,0.0479259677231311,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156899213790894,0.1241214051842689,0.5588641166687012,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287371754646301,1.0,1.0,0.0,1.0,-1.2130131721496582,1.2130118608474731,1.2692454447460475e-06,0.9230509996414183,0.0,0.0,0.0,23.530702590942383,31.0,131.23277282714844,-0.0,150.34521484375,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877776503562928,0.2543797194957733,0.2012800872325897,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523000836372375,0.0996155440807342,0.0946586430072784,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901603817939758,0.1663609594106674,0.1164274737238884,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994653105735779,0.050000000745058,0.0479483529925346,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812061071395874,0.1251165866851806,0.5634214282035828,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.2320140749216079,1.0,1.0,0.0,1.0,-1.228610277175903,1.2286089658737185,1.2972335525773817e-06,0.9353673458099364,0.0,0.0,0.0,24.327381134033203,34.0,131.61614990234375,-0.0,156.61183166503906,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877776503562928,0.2543797194957733,0.2012800872325897,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523000836372375,0.0996155440807342,0.0946586430072784,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901603817939758,0.1663609594106674,0.1164274737238884,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994653105735779,0.050000000745058,0.0479483529925346,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812061071395874,0.1251165866851806,0.5634214282035828,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.2320140749216079,1.0,1.0,0.0,1.0,-1.228610277175903,1.2286089658737185,1.2972335525773817e-06,0.9353673458099364,0.0,0.0,0.0,24.327381134033203,34.0,131.61614990234375,-0.0,156.61183166503906,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912543892860411,0.2603719234466553,0.2103872150182724,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473161220550537,0.1006375253200531,0.0956466123461723,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835645318031311,0.1679121702909469,0.1175291612744331,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926189422607422,0.050000000745058,0.0479817986488342,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058847784996033,0.1261065751314163,0.568032443523407,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361968010663986,1.0,1.0,0.0,1.0,-1.2476239204406738,1.2476226091384888,1.3320620837475872e-06,0.950566589832306,0.0,0.0,0.0,25.46237564086914,37.0,132.0390625,-0.0,164.79461669921875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912543892860411,0.2603719234466553,0.2103872150182724,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473161220550537,0.1006375253200531,0.0956466123461723,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835645318031311,0.1679121702909469,0.1175291612744331,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926189422607422,0.050000000745058,0.0479817986488342,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058847784996033,0.1261065751314163,0.568032443523407,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361968010663986,1.0,1.0,0.0,1.0,-1.2476239204406738,1.2476226091384888,1.3320620837475872e-06,0.950566589832306,0.0,0.0,0.0,25.46237564086914,37.0,132.0390625,-0.0,164.79461669921875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930095672607422,0.2631330192089081,0.2157621681690216,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442386150360107,0.1011672541499137,0.0961623042821884,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794649839401245,0.168698564171791,0.1180906072258949,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885295867919922,0.050000000745058,0.0480025820434093,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019325733184814,0.1265950798988342,0.5703328251838684,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385779917240142,1.0,1.0,0.0,1.0,-1.2581543922424316,1.258152961730957,1.351646119474026e-06,0.959019422531128,0.0,0.0,0.0,26.150882720947266,37.0,132.24024963378906,-0.0,169.55271911621094,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946712255477904,0.2657491564750671,0.221577763557434,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408561706542969,0.1017096638679504,0.0966926589608192,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749399185180664,0.1694920659065246,0.1186590194702148,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.584056556224823,0.050000000745058,0.0480260588228702,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975439429283142,0.1270781457424163,0.5726230144500732,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706726074219,289.07745361328125,1.0,0.2411284446716308,1.0,1.0,0.0,1.0,-1.2692307233810425,1.2692294120788574,1.3725009466725169e-06,0.9679677486419678,0.0,0.0,0.0,26.91876602172852,25.0,132.4250946044922,-0.0,174.73007202148438,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935826659202576,0.2716906368732452,0.2176737189292907,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463626265525818,0.1027690768241882,0.0976720601320266,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815834522247314,0.1710192263126373,0.1197113245725631,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870649218559265,0.050000000745058,0.0480100736021995,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031501173973083,0.1279880255460739,0.5766379237174988,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404297441244125,1.0,1.0,0.0,1.0,-1.271796941757202,1.271795630455017,1.377559897264291e-06,0.9702657461166382,0.0,0.0,0.0,26.55969619750977,25.0,132.03387451171875,-0.0,174.7774200439453,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934373497962952,0.2719989717006683,0.2171804010868072,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468615770339966,0.1028140932321548,0.0977122113108635,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822013139724731,0.1710833609104156,0.1197544187307357,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874433517456055,0.050000000745058,0.048008095473051,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.803693413734436,0.1280269026756286,0.576799750328064,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403007745742797,1.0,1.0,0.0,1.0,-1.2714970111846924,1.2714955806732178,1.3769941915597883e-06,0.9700271487236024,0.0,0.0,0.0,26.505002975463867,28.0,131.98902893066406,-0.0,174.5625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817683100700378,0.2826118767261505,0.188535064458847,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739927172660828,0.1040220707654953,0.0987237691879272,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.916089117527008,0.1727600246667862,0.1208304017782211,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724573016166687,0.1040197610855102,0.0981452390551567,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312948346138,0.1291066259145736,0.58096843957901,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50537109375,289.2677001953125,1.0,0.242044523358345,1.0,1.0,0.0,1.0,-1.3047925233840942,1.3047910928726196,1.4406285799850591e-06,0.9963968396186828,0.0,0.0,0.0,24.38951301574707,31.0,132.6168670654297,-0.0,180.8212127685547,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817683100700378,0.2826118767261505,0.188535064458847,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739927172660828,0.1040220707654953,0.0987237691879272,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.916089117527008,0.1727600246667862,0.1208304017782211,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724573016166687,0.1040197610855102,0.0981452390551567,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312948346138,0.1291066259145736,0.58096843957901,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50537109375,289.2677001953125,1.0,0.242044523358345,1.0,1.0,0.0,1.0,-1.3047925233840942,1.3047910928726196,1.4406285799850591e-06,0.9963968396186828,0.0,0.0,0.0,24.38951301574707,31.0,132.6168670654297,-0.0,180.8212127685547,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848155975341796,0.2933855950832367,0.1946257948875427,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716274857521057,0.1052642837166786,0.0999113023281097,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912221133708954,0.1744573712348938,0.1220264136791229,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613093256950378,0.0998617932200431,0.0959605500102043,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281390070915222,0.1302274465560913,0.5860922336578369,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883483886719,289.3634338378906,1.0,0.2449391335248947,1.0,1.0,0.0,1.0,-1.3184951543807983,1.3184936046600342,1.4671111330244455e-06,1.006961226463318,0.0,0.0,0.0,25.120763778686523,34.0,132.52120971679688,-0.0,187.0634765625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848155975341796,0.2933855950832367,0.1946257948875427,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716274857521057,0.1052642837166786,0.0999113023281097,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912221133708954,0.1744573712348938,0.1220264136791229,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613093256950378,0.0998617932200431,0.0959605500102043,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281390070915222,0.1302274465560913,0.5860922336578369,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883483886719,289.3634338378906,1.0,0.2449391335248947,1.0,1.0,0.0,1.0,-1.3184951543807983,1.3184936046600342,1.4671111330244455e-06,1.006961226463318,0.0,0.0,0.0,25.120763778686523,34.0,132.52120971679688,-0.0,187.0634765625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888318181037904,0.3016296327114105,0.2038647532463073,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666634917259216,0.1065688580274581,0.101161278784275,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050381183624268,0.176194965839386,0.1232551783323288,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470636963844299,0.0976046398282051,0.093437060713768,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221791982650757,0.1312790662050247,0.5910638570785522,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487511783838272,1.0,1.0,0.0,1.0,-1.3354978561401367,1.3354963064193726,1.5004657143435909e-06,1.0201209783554075,0.0,0.0,0.0,26.21323013305664,37.0,132.33192443847656,-0.0,195.3959197998047,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888318181037904,0.3016296327114105,0.2038647532463073,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666634917259216,0.1065688580274581,0.101161278784275,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050381183624268,0.176194965839386,0.1232551783323288,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470636963844299,0.0976046398282051,0.093437060713768,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221791982650757,0.1312790662050247,0.5910638570785522,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487511783838272,1.0,1.0,0.0,1.0,-1.3354978561401367,1.3354963064193726,1.5004657143435909e-06,1.0201209783554075,0.0,0.0,0.0,26.21323013305664,37.0,132.33192443847656,-0.0,195.3959197998047,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
