time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908146262168884,0.3053295314311981,0.2091323286294937,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637159824371338,0.1072492003440857,0.1018149703741073,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.900993824005127,0.1770800203084945,0.1238830909132957,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410382032394409,0.0969792678952217,0.0927216708660125,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185768127441406,0.1317794173955917,0.5934308171272278,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509626150131225,1.0,1.0,0.0,1.0,-1.3453412055969238,1.3453396558761597,1.5200524785541347e-06,1.0277923345565796,0.0,0.0,0.0,26.86397171020508,37.0,132.3378143310547,-0.0,200.35089111328125,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927040338516236,0.3088529407978058,0.2147744596004486,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605097889900208,0.1079475283622741,0.1024883985519409,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966105580329895,0.1779749095439911,0.1245198100805282,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354592084884644,0.0965800583362579,0.0922600626945495,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145880103111267,0.1322731971740722,0.5957606434822083,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.5539855957031,1.0,0.253356397151947,1.0,1.0,0.0,1.0,-1.355928659439087,1.3559271097183228,1.5414016161230393e-06,1.0361433029174805,0.0,0.0,0.0,27.585994720458984,40.0,132.38140869140625,-0.0,205.8056488037109,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959917664527892,0.3155251145362854,0.2269399017095565,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534925937652588,0.1093938797712326,0.1038902997970581,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.886937141418457,0.1797921359539032,0.1258177608251571,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.724979817867279,0.0962301865220069,0.0918438807129859,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054587244987488,0.1332610249519348,0.6004227995872498,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586155831813812,1.0,1.0,0.0,1.0,-1.3788690567016602,1.3788673877716064,1.5886258779573836e-06,1.0545381307601929,0.0,0.0,0.0,29.24155235290528,43.0,132.5169219970703,-0.0,218.1070556640625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959917664527892,0.3155251145362854,0.2269399017095565,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534925937652588,0.1093938797712326,0.1038902997970581,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.886937141418457,0.1797921359539032,0.1258177608251571,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.724979817867279,0.0962301865220069,0.0918438807129859,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054587244987488,0.1332610249519348,0.6004227995872498,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586155831813812,1.0,1.0,0.0,1.0,-1.3788690567016602,1.3788673877716064,1.5886258779573836e-06,1.0545381307601929,0.0,0.0,0.0,29.24155235290528,43.0,132.5169219970703,-0.0,218.1070556640625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218433856964111,0.239904910326004,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458944916725159,0.1109033972024917,0.1053621843457222,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763559460639954,0.1816458404064178,0.1271480023860931,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145636677742004,0.0962531715631485,0.0918503478169441,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795077919960022,0.1342637538909912,0.6051796078681946,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643960416316986,1.0,1.0,0.0,1.0,-1.403513789176941,1.4035122394561768,1.640469349695195e-06,1.074359655380249,0.0,0.0,0.0,31.17605972290039,46.0,132.6546630859375,-0.0,232.11624145507807,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218433856964111,0.239904910326004,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458944916725159,0.1109033972024917,0.1053621843457222,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763559460639954,0.1816458404064178,0.1271480023860931,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145636677742004,0.0962531715631485,0.0918503478169441,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795077919960022,0.1342637538909912,0.6051796078681946,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643960416316986,1.0,1.0,0.0,1.0,-1.403513789176941,1.4035122394561768,1.640469349695195e-06,1.074359655380249,0.0,0.0,0.0,31.17605972290039,46.0,132.6546630859375,-0.0,232.11624145507807,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279431462287903,0.2531661987304687,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380242347717285,0.112474538385868,0.1069021001458168,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653286695480347,0.1835370361804962,0.1285112351179123,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034313678741455,0.0964909046888351,0.0920996069908142,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841672301292419,0.135287269949913,0.6100713014602661,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705638408660888,1.0,1.0,0.0,1.0,-1.4290897846221924,1.429088115692139,1.6954393231571885e-06,1.094934344291687,0.0,0.0,0.0,33.37977981567383,49.0,132.74891662597656,-0.0,247.61245727539065,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279431462287903,0.2531661987304687,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380242347717285,0.112474538385868,0.1069021001458168,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653286695480347,0.1835370361804962,0.1285112351179123,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034313678741455,0.0964909046888351,0.0920996069908142,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841672301292419,0.135287269949913,0.6100713014602661,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705638408660888,1.0,1.0,0.0,1.0,-1.4290897846221924,1.429088115692139,1.6954393231571885e-06,1.094934344291687,0.0,0.0,0.0,33.37977981567383,49.0,132.74891662597656,-0.0,247.61245727539065,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339276015758514,0.2663922905921936,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301915287971497,0.1141076236963272,0.1085092350840568,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543870449066162,0.1854669600725174,0.1299076974391937,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922661662101746,0.0968666672706604,0.0925030633807182,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732419371604919,0.1363331824541092,0.6151037216186523,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770009040832519,1.0,1.0,0.0,1.0,-1.45509934425354,1.4550975561141968,1.7524695294923731e-06,1.1157641410827637,0.0,0.0,0.0,35.82363510131836,52.0,132.78660583496094,-0.0,264.3990783691406,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339276015758514,0.2663922905921936,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301915287971497,0.1141076236963272,0.1085092350840568,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543870449066162,0.1854669600725174,0.1299076974391937,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922661662101746,0.0968666672706604,0.0925030633807182,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732419371604919,0.1363331824541092,0.6151037216186523,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.2770009040832519,1.0,1.0,0.0,1.0,-1.45509934425354,1.4550975561141968,1.7524695294923731e-06,1.1157641410827637,0.0,0.0,0.0,35.82363510131836,52.0,132.78660583496094,-0.0,264.3990783691406,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368960618972778,0.2730019986629486,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263985872268677,0.1149478703737258,0.1093375757336616,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491424918174744,0.1864469498395919,0.1306181699037552,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868961453437805,0.0970937609672546,0.0927474051713943,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679730653762817,0.1368650496006012,0.6176712512969971,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2802915871143341,1.0,1.0,0.0,1.0,-1.4682559967041016,1.4682542085647583,1.7817354773796978e-06,1.1262491941452026,0.0,0.0,0.0,37.11639022827149,52.0,132.78814697265625,-0.0,273.24267578125,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398498296737671,0.279642254114151,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227258682250977,0.1158043593168258,0.110182374715805,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441241979598999,0.1874373108148574,0.1313366889953613,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817433834075928,0.0973432958126068,0.0930153951048851,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629178166389465,0.137403130531311,0.620272159576416,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836196422576904,1.0,1.0,0.0,1.0,-1.4815481901168823,1.481546401977539,1.8115904367732585e-06,1.136809468269348,0.0,0.0,0.0,38.44511413574219,40.0,132.78379821777344,-0.0,282.3816833496094,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467424213886261,0.2787249982357025,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267711162567139,0.1175495386123657,0.1118150353431701,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478400707244873,0.1894341111183166,0.1327200978994369,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838217973709106,0.0978843569755554,0.0935067236423492,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657189965248108,0.1384937018156051,0.6250946521759033,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842469811439514,1.0,1.0,0.0,1.0,-1.4904606342315674,1.490458846092224,1.831868416957149e-06,1.1439653635025024,0.0,0.0,0.0,38.45854568481445,43.0,132.3074188232422,-0.0,286.3648986816406,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467424213886261,0.2787249982357025,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267711162567139,0.1175495386123657,0.1118150353431701,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478400707244873,0.1894341111183166,0.1327200978994369,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838217973709106,0.0978843569755554,0.0935067236423492,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657189965248108,0.1384937018156051,0.6250946521759033,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842469811439514,1.0,1.0,0.0,1.0,-1.4904606342315674,1.490458846092224,1.831868416957149e-06,1.1439653635025024,0.0,0.0,0.0,38.45854568481445,43.0,132.3074188232422,-0.0,286.3648986816406,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551974892616272,0.2792931795120239,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297316193580627,0.1193841099739074,0.1135297119617462,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502064347267151,0.1914985924959182,0.1341490596532821,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.684833824634552,0.0985206216573715,0.0940872803330421,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673447132110596,0.1396972835063934,0.6303609609603882,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863554358482361,1.0,1.0,0.0,1.0,-1.5019291639328003,1.5019272565841677,1.8578645040179247e-06,1.1528780460357666,0.0,0.0,0.0,38.75983810424805,46.0,131.68902587890625,-0.0,292.2813415527344,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551974892616272,0.2792931795120239,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297316193580627,0.1193841099739074,0.1135297119617462,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502064347267151,0.1914985924959182,0.1341490596532821,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.684833824634552,0.0985206216573715,0.0940872803330421,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673447132110596,0.1396972835063934,0.6303609609603882,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863554358482361,1.0,1.0,0.0,1.0,-1.5019291639328003,1.5019272565841677,1.8578645040179247e-06,1.1528780460357666,0.0,0.0,0.0,38.75983810424805,46.0,131.68902587890625,-0.0,292.2813415527344,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641058802604675,0.2820721566677093,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314608097076416,0.1216596886515617,0.1155435442924499,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508048057556152,0.1939725875854492,0.1357797533273697,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.684698760509491,0.0996018052101135,0.0949708446860313,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675471305847168,0.1413560956716537,0.6371354460716248,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895196080207824,1.0,1.0,0.0,1.0,-1.5188308954238892,1.5188289880752563,1.8967663208968588e-06,1.1661585569381714,0.0,0.0,0.0,39.534454345703125,49.0,131.61166381835938,-0.0,301.99920654296875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641058802604675,0.2820721566677093,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314608097076416,0.1216596886515617,0.1155435442924499,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508048057556152,0.1939725875854492,0.1357797533273697,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.684698760509491,0.0996018052101135,0.0949708446860313,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675471305847168,0.1413560956716537,0.6371354460716248,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895196080207824,1.0,1.0,0.0,1.0,-1.5188308954238892,1.5188289880752563,1.8967663208968588e-06,1.1661585569381714,0.0,0.0,0.0,39.534454345703125,49.0,131.61166381835938,-0.0,301.99920654296875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736196160316467,0.2852390110492706,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340463399887085,0.1245822310447692,0.1181852668523788,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518661856651306,0.1970307528972625,0.1378349512815475,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858434081077576,0.1013368144631385,0.0964884757995605,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685872912406921,0.1436617076396942,0.6468996405601501,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936759293079376,1.0,1.0,0.0,1.0,-1.5418126583099363,1.5418106317520142,1.950552587004495e-06,1.1842643022537231,0.0,0.0,0.0,40.4993782043457,52.0,131.8027801513672,-0.0,315.2913513183594,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736196160316467,0.2852390110492706,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340463399887085,0.1245822310447692,0.1181852668523788,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518661856651306,0.1970307528972625,0.1378349512815475,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858434081077576,0.1013368144631385,0.0964884757995605,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685872912406921,0.1436617076396942,0.6468996405601501,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936759293079376,1.0,1.0,0.0,1.0,-1.5418126583099363,1.5418106317520142,1.950552587004495e-06,1.1842643022537231,0.0,0.0,0.0,40.4993782043457,52.0,131.8027801513672,-0.0,315.2913513183594,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785648047924042,0.2870364189147949,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355151772499084,0.1262354999780655,0.1197017952799797,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524312376976013,0.1987240016460418,0.1389879286289215,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867207288742065,0.1023986265063285,0.097445473074913,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.769268810749054,0.14500293135643,0.6526986360549927,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960946261882782,1.0,1.0,0.0,1.0,-1.55528461933136,1.5552825927734375,1.982546336876112e-06,1.1948896646499634,0.0,0.0,0.0,41.061649322509766,52.0,131.94879150390625,-0.0,323.2390441894531,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836150467395782,0.2890019714832306,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370376586914062,0.1279981434345245,0.1213288083672523,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529632687568665,0.2005079984664917,0.140209287405014,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877207159996033,0.103570818901062,0.0985141694545745,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699903845787048,0.1464491933584213,0.659005343914032,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987215220928192,1.0,1.0,0.0,1.0,-1.5699172019958496,1.5699151754379272,2.017680344579276e-06,1.2064348459243774,0.0,0.0,0.0,41.67996597290039,55.0,132.10606384277344,-0.0,332.0306701660156,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939860165119171,0.2934425473213196,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401528358459473,0.1318155229091644,0.1248748078942298,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853867769241333,0.204314187169075,0.1428291499614715,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899624466896057,0.1062082648277282,0.1009454429149627,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714586853981018,0.1496155112981796,0.6729304194450378,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045445084571838,1.0,1.0,0.0,1.0,-1.602285623550415,1.602283596992493,2.096811840601731e-06,1.2319797277450562,0.0,0.0,0.0,43.0835075378418,58.0,132.4169464111328,-0.0,352.0966491699219,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939860165119171,0.2934425473213196,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401528358459473,0.1318155229091644,0.1248748078942298,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853867769241333,0.204314187169075,0.1428291499614715,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899624466896057,0.1062082648277282,0.1009454429149627,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714586853981018,0.1496155112981796,0.6729304194450378,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045445084571838,1.0,1.0,0.0,1.0,-1.602285623550415,1.602283596992493,2.096811840601731e-06,1.2319797277450562,0.0,0.0,0.0,43.0835075378418,58.0,132.4169464111328,-0.0,352.0966491699219,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046717286109924,0.2985055446624756,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433089017868042,0.1359828114509582,0.12876658141613,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545595407485962,0.2084022611379623,0.1456556767225265,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924317479133606,0.1091938316822052,0.1037220060825347,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729091048240662,0.1531002968549728,0.6883636713027954,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110409080982208,1.0,1.0,0.0,1.0,-1.6382906436920166,1.6382883787155151,2.187110794693581e-06,1.2603915929794312,0.0,0.0,0.0,44.69881439208984,61.0,132.689208984375,-0.0,375.4269714355469,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046717286109924,0.2985055446624756,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433089017868042,0.1359828114509582,0.12876658141613,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545595407485962,0.2084022611379623,0.1456556767225265,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924317479133606,0.1091938316822052,0.1037220060825347,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729091048240662,0.1531002968549728,0.6883636713027954,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110409080982208,1.0,1.0,0.0,1.0,-1.6382906436920166,1.6382883787155151,2.187110794693581e-06,1.2603915929794312,0.0,0.0,0.0,44.69881439208984,61.0,132.689208984375,-0.0,375.4269714355469,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415646880865097,0.3040772676467895,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465193867683411,0.1404716819524765,0.1329722851514816,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855110228061676,0.2127475589513778,0.148668110370636,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951070427894592,0.1124960035085678,0.106808878481388,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743637561798096,0.1568689197301864,0.7051230072975159,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181205093860626,1.0,1.0,0.0,1.0,-1.6774721145629885,1.6774697303771973,2.2880933556734817e-06,1.2912955284118652,0.0,0.0,0.0,46.50715637207031,64.0,132.90521240234375,-0.0,402.01373291015625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415646880865097,0.3040772676467895,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465193867683411,0.1404716819524765,0.1329722851514816,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855110228061676,0.2127475589513778,0.148668110370636,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951070427894592,0.1124960035085678,0.106808878481388,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743637561798096,0.1568689197301864,0.7051230072975159,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181205093860626,1.0,1.0,0.0,1.0,-1.6774721145629885,1.6774697303771973,2.2880933556734817e-06,1.2912955284118652,0.0,0.0,0.0,46.50715637207031,64.0,132.90521240234375,-0.0,402.01373291015625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269048869609833,0.3100084364414215,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498438358306885,0.1452622562646865,0.1374695152044296,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556334972381592,0.2173337340354919,0.151852548122406,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698019802570343,0.1160923987627029,0.1101811155676841,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758961915969849,0.1608980000019073,0.7230837345123291,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256955444812774,1.0,1.0,0.0,1.0,-1.7194299697875977,1.7194275856018066,2.3993629838514607e-06,1.3243656158447266,0.0,0.0,0.0,48.48310089111328,67.0,133.06317138671875,-0.0,431.847900390625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269048869609833,0.3100084364414215,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498438358306885,0.1452622562646865,0.1374695152044296,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556334972381592,0.2173337340354919,0.151852548122406,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698019802570343,0.1160923987627029,0.1101811155676841,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758961915969849,0.1608980000019073,0.7230837345123291,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256955444812774,1.0,1.0,0.0,1.0,-1.7194299697875977,1.7194275856018066,2.3993629838514607e-06,1.3243656158447266,0.0,0.0,0.0,48.48310089111328,67.0,133.06317138671875,-0.0,431.847900390625,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326424598693847,0.3130678534507751,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515692710876465,0.1477678567171096,0.1398240178823471,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559175729751587,0.219714879989624,0.153507187962532,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995782852172852,0.1179974600672721,0.1119702011346817,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767156958580017,0.1630066931247711,0.7324947714805603,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296480476856231,1.0,1.0,0.0,1.0,-1.7413620948791504,1.7413595914840698,2.458810058669769e-06,1.3416398763656616,0.0,0.0,0.0,49.52719497680664,67.0,133.1216278076172,-0.0,448.0011291503906,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384545981884002,0.3161643743515014,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533507943153381,0.1503456979990005,0.1422474980354309,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562366962432861,0.2221537828445434,0.1552025079727172,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012148499488831,0.1199722290039062,0.1138260513544082,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775866985321045,0.1651767045259475,0.7421842217445374,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336995244026184,1.0,1.0,0.0,1.0,-1.7638870477676392,1.7638845443725586,2.520779617043445e-06,1.35937237739563,0.0,0.0,0.0,50.60429000854492,70.0,133.16763305664062,-0.0,464.9856262207031,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503117799758911,0.3224073946475982,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571163177490234,0.1557167470455169,0.1472993642091751,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570266366004944,0.2272039800882339,0.1587140411138534,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047439217567444,0.1241287961602211,0.11773531883955,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795215845108032,0.1696990579366684,0.7623872756958008,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420733213424682,1.0,1.0,0.0,1.0,-1.8106156587600708,1.810613036155701,2.652281636983389e-06,1.3961279392242432,0.0,0.0,0.0,52.84675979614258,73.0,133.2266387939453,-0.0,501.493408203125,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503117799758911,0.3224073946475982,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571163177490234,0.1557167470455169,0.1472993642091751,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570266366004944,0.2272039800882339,0.1587140411138534,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047439217567444,0.1241287961602211,0.11773531883955,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795215845108032,0.1696990579366684,0.7623872756958008,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420733213424682,1.0,1.0,0.0,1.0,-1.8106156587600708,1.810613036155701,2.652281636983389e-06,1.3961279392242432,0.0,0.0,0.0,52.84675979614258,73.0,133.2266387939453,-0.0,501.493408203125,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624924659729004,0.3286164104938507,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612029314041138,0.161370113492012,0.1526185274124145,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580894470214844,0.2324807047843933,0.1623835563659668,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086418867111206,0.128555878996849,0.1219014078378677,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817713618278503,0.1744604110717773,0.7836638689041138,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507652282714844,1.0,1.0,0.0,1.0,-1.859415054321289,1.85941219329834,2.793822204694152e-06,1.4344655275344849,0.0,0.0,0.0,55.187984466552734,76.0,133.24856567382812,-0.0,541.4479370117188,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
