time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624924659729004,0.3286164104938507,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612029314041138,0.161370113492012,0.1526185274124145,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580894470214844,0.2324807047843933,0.1623835563659668,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086418867111206,0.128555878996849,0.1219014078378677,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817713618278503,0.1744604110717773,0.7836638689041138,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507652282714844,1.0,1.0,0.0,1.0,-1.859415054321289,1.85941219329834,2.793822204694152e-06,1.4344655275344849,0.0,0.0,0.0,55.187984466552734,76.0,133.24856567382812,-0.0,541.4479370117188,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475016176700592,0.3346941173076629,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656618356704712,0.1673052757978439,0.1582032889127731,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.859491229057312,0.2379842102527618,0.1662103831768036,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128292322158813,0.1332521736621856,0.1263218820095062,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843910455703735,0.1794607788324356,0.8060082197189331,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597386479377746,1.0,1.0,0.0,1.0,-1.910152554512024,1.9101495742797847,2.945494770756341e-06,1.4742722511291504,0.0,0.0,0.0,57.60963821411133,79.0,133.24110412597656,-0.0,584.9754638671875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475016176700592,0.3346941173076629,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656618356704712,0.1673052757978439,0.1582032889127731,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.859491229057312,0.2379842102527618,0.1662103831768036,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128292322158813,0.1332521736621856,0.1263218820095062,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843910455703735,0.1794607788324356,0.8060082197189331,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597386479377746,1.0,1.0,0.0,1.0,-1.910152554512024,1.9101495742797847,2.945494770756341e-06,1.4742722511291504,0.0,0.0,0.0,57.60963821411133,79.0,133.24110412597656,-0.0,584.9754638671875,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826732575893402,0.3382288813591003,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685219645500183,0.1709873378276825,0.1616677492856979,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605132102966309,0.241382285952568,0.1685727387666702,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154445648193359,0.1361875236034393,0.1290848851203918,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861517071723938,0.1825640499591827,0.819873034954071,291.32501220703125,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.8332824707031,291.331298828125,1.0,0.3652240335941314,1.0,1.0,0.0,1.0,-1.9413596391677856,1.9413566589355469,3.04103855341964e-06,1.4987280368804932,0.9841594099998474,0.9841594099998474,0.0,59.08853530883789,79.0,133.22552490234375,-0.0,612.7577514648438,1.0,283.1643981933594,287.4449462890625,288.609375,288.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.198740856972154e-21,3.099370428486077e-21,3.099370226537685e-21,0.0,0.0,-0.0,3.333413405925967e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020935058594,0.9990000128746032,0.4851440191268921,0.3410291969776153,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5428771972656,0.7699762582778931,0.1726369112730026,0.1639271229505539,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.8606363534927368,0.2422793358564376,0.1700421422719955,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493835449219,0.7167613506317139,0.137506902217865,0.1308952718973159,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7868407368659973,0.1837447881698608,0.8287776708602905,289.362060546875,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.8240966796875,1.0,0.3689413666725158,1.0,1.0,0.0,1.0,-1.962072730064392,1.962069630622864,3.105488985966076e-06,1.515014886856079,0.9830996990203856,0.9830996990203856,0.0,60.176231384277344,82.0,9388.5244140625,-0.0,631.9950561523438,1.0,283.2047119140625,290.21905517578125,289.03961181640625,289.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,1492.268310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0220510438084602,1.0,0.0,0.0,0.8002641797065735,0.8002701997756958,6.359637438890786e-08,4.224217414855957,4.224206924438477,1.0134003787243271e-05,0.0,0.0,-0.0,4204.05712890625,0.0,16.578136444091797,1889.0205078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.9990000128746032,0.4755180180072784,0.3548705279827118,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7597760558128357,0.1702400296926498,0.1638753712177276,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294677734375,0.8469847440719604,0.2364255785942077,0.168446347117424,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7071678638458252,0.1355508267879486,0.1308609694242477,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.7749892473220825,0.1802571713924408,0.8248715400695801,286.8111572265625,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030944824219,286.6466369628906,1.0,0.3729908168315887,1.0,1.0,0.0,1.0,-1.972017288208008,1.9720141887664795,3.137273779429961e-06,1.523221135139465,0.9601179361343384,0.9601179361343384,0.0,63.29709243774414,82.0,11179.56640625,-0.0,650.077880859375,1.0,283.1854858398437,286.68927001953125,290.0962829589844,290.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,2336.6591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1838513761758804,1.0,0.0,0.0,0.9919136166572572,0.9919155836105348,6.659838902578485e-08,4.264687538146973,4.264678001403809,9.796478479984216e-06,0.0,0.0,-0.0,4028.025146484375,0.0,30.200035095214844,1895.2685546875,0.0,0.0,0.2533632516860962,1.0,0.0,3.0,1.0,0.0
12126360,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9990000128746032,0.4625695645809173,0.3768980801105499,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7411762475967407,0.1666243821382522,0.1611001938581466,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8239806294441223,0.229131668806076,0.1638573110103607,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.6880055069923401,0.1325900703668594,0.1286252290010452,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7538374662399292,0.1752058416604995,0.8059864044189453,285.9737243652344,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5568542480469,285.913330078125,1.0,0.3760662376880646,1.0,1.0,0.0,1.0,-1.9642765522003167,1.964273452758789,3.11330381919106e-06,1.517368197441101,0.9507310390472412,0.9507310390472412,0.0,67.88310241699219,70.0,11800.9755859375,-0.0,659.4401245117188,1.0,283.17022705078125,285.64453125,290.5010681152344,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,3785.64599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579022884368896,1.0,0.0,0.0,1.2495977878570557,1.249600529670715,1.0423684670968217e-07,4.265887260437012,4.265877723693848,9.786243936105166e-06,0.0,0.0,-0.0,4049.267333984375,0.0,60.41108703613281,1895.43212890625,0.0,206.63238525390625,0.3191468715667724,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480268359184265,0.3953628540039062,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250263690948486,0.1628138571977615,0.15737846493721,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.802332878112793,0.2218264043331146,0.1583539098501205,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707108020782471,0.1294134706258773,0.1255784332752227,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349418997764587,0.1695249825716018,0.7801343202590942,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.3758964836597442,1.0,1.0,0.0,1.0,-1.9406821727752688,1.94067907333374,3.040262527065352e-06,1.499105453491211,0.9421537518501282,0.9421537518501282,0.0,71.52007293701172,70.0,12311.6826171875,-0.0,653.3126220703125,1.0,283.1585693359375,285.14031982421875,290.299560546875,291.3453063964844,293.1499938964844,293.1499938964844,283.1499938964844,5943.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027127265930176,1.0,0.0,0.0,1.5540456771850586,1.5540499687194824,1.6114736922645537e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3998.604248046875,0.0,116.4751205444336,1895.43701171875,0.0,515.3135986328125,0.3908661007881164,1.0,0.0,3.0,1.0,0.0
12126480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.9989607334136964,0.4404417872428894,0.4007604420185089,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7180760502815247,0.1609259843826294,0.1553962677717209,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7924915552139282,0.2182779759168625,0.1555372476577758,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.6634193062782288,0.1277946382761001,0.1239150464534759,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.7265891432762146,0.1664745509624481,0.7654253840446472,285.3795471191406,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3568420410156,1.0,0.3744870722293854,1.0,1.0,0.0,1.0,-1.9218733310699463,1.9218703508377075,2.9827579055563547e-06,1.4845620393753052,0.9361545443534852,0.9361545443534852,0.0,72.7581787109375,58.0,12488.0615234375,-0.0,643.00732421875,1.0,283.1545104980469,284.94854736328125,290.0487976074219,291.1529846191406,293.1499938964844,293.1499938964844,283.1499938964844,7341.31494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623728632926941,1.0,0.0,0.0,1.7185280323028564,1.7185331583023071,1.9706375553596445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.298828125,0.0,157.76991271972656,1895.4371337890625,0.0,740.1337280273438,0.4339170455932617,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864506125450134,0.4302217960357666,0.3890283107757568,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081679105758667,0.1578252464532852,0.1519470661878585,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786723375320435,0.2122114151716232,0.1506209224462509,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534987688064575,0.1249786242842674,0.1208668872714042,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134171724319458,0.1607041954994201,0.7365747690200806,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667368292808532,1.0,1.0,0.0,1.0,-1.8593010902404783,1.8592982292175293,2.794864485622384e-06,1.435377836227417,0.9204105138778688,0.9204105138778688,0.0,73.12310028076172,46.0,12656.7119140625,-0.0,598.1288452148438,1.0,283.1506652832031,284.6209411621094,289.42510986328125,290.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,11218.1259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217705011367798,1.0,0.0,0.0,2.091516733169556,2.091524362564087,2.9188785788392124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.951904296875,0.0,285.882080078125,1895.4371337890625,0.0,1056.6212158203125,0.5252919793128967,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864506125450134,0.4302217960357666,0.3890283107757568,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081679105758667,0.1578252464532852,0.1519470661878585,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786723375320435,0.2122114151716232,0.1506209224462509,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534987688064575,0.1249786242842674,0.1208668872714042,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134171724319458,0.1607041954994201,0.7365747690200806,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667368292808532,1.0,1.0,0.0,1.0,-1.8593010902404783,1.8592982292175293,2.794864485622384e-06,1.435377836227417,0.9204105138778688,0.9204105138778688,0.0,73.12310028076172,46.0,12656.7119140625,-0.0,598.1288452148438,1.0,283.1506652832031,284.6209411621094,289.42510986328125,290.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,11218.1259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217705011367798,1.0,0.0,0.0,2.091516733169556,2.091524362564087,2.9188785788392124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.951904296875,0.0,285.882080078125,1895.4371337890625,0.0,1056.6212158203125,0.5252919793128967,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985907673835754,0.4272109568119049,0.3849325180053711,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192972302436829,0.1567686796188354,0.1502883285284042,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892529368400574,0.2090990394353866,0.1478479653596878,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633920669555664,0.1238217428326606,0.1191890463232994,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7210009694099426,0.1574233770370483,0.7182704210281372,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563892841339111,1.0,1.0,0.0,1.0,-1.825048565864563,1.8250458240509035,2.694844397410634e-06,1.4083250761032104,0.9038105010986328,0.9038105010986328,0.0,66.840576171875,34.0,12782.7333984375,-0.0,554.432861328125,1.0,283.15008544921875,284.4495544433594,289.0830993652344,290.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,14946.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050152778625488,1.0,0.0,0.0,2.370788812637329,2.370798826217652,3.750412815861637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.554931640625,0.0,418.9620971679688,1895.4371337890625,0.0,957.0851440429688,0.5940205454826355,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985907673835754,0.4272109568119049,0.3849325180053711,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192972302436829,0.1567686796188354,0.1502883285284042,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892529368400574,0.2090990394353866,0.1478479653596878,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633920669555664,0.1238217428326606,0.1191890463232994,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7210009694099426,0.1574233770370483,0.7182704210281372,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563892841339111,1.0,1.0,0.0,1.0,-1.825048565864563,1.8250458240509035,2.694844397410634e-06,1.4083250761032104,0.9038105010986328,0.9038105010986328,0.0,66.840576171875,34.0,12782.7333984375,-0.0,554.432861328125,1.0,283.15008544921875,284.4495544433594,289.0830993652344,290.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,14946.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050152778625488,1.0,0.0,0.0,2.370788812637329,2.370798826217652,3.750412815861637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.554931640625,0.0,418.9620971679688,1895.4371337890625,0.0,957.0851440429688,0.5940205454826355,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299608767032623,0.3601189851760864,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.735319972038269,0.1570652574300766,0.1500502526760101,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064476251602173,0.2076369076967239,0.146413043141365,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.679559588432312,0.1238218024373054,0.1187071651220321,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341868281364441,0.1558033227920532,0.7082303166389465,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437570929527282,1.0,1.0,0.0,1.0,-1.780628681182861,1.7806261777877808,2.568732270447072e-06,1.3735387325286863,0.8866287469863892,0.8866287469863892,0.0,59.81682205200195,25.0,12770.3798828125,-0.0,503.3468627929688,1.0,283.1499938964844,284.3449401855469,288.9974975585937,289.93634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18284.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672727227210999,1.0,0.0,0.0,2.5686395168304443,2.5686516761779785,4.402503464007168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.098388671875,0.0,536.7401123046875,1895.4371337890625,0.0,762.4432983398438,0.6372074484825134,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299608767032623,0.3601189851760864,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.735319972038269,0.1570652574300766,0.1500502526760101,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064476251602173,0.2076369076967239,0.146413043141365,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.679559588432312,0.1238218024373054,0.1187071651220321,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341868281364441,0.1558033227920532,0.7082303166389465,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437570929527282,1.0,1.0,0.0,1.0,-1.780628681182861,1.7806261777877808,2.568732270447072e-06,1.3735387325286863,0.8866287469863892,0.8866287469863892,0.0,59.81682205200195,25.0,12770.3798828125,-0.0,503.3468627929688,1.0,283.1499938964844,284.3449401855469,288.9974975585937,289.93634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18284.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672727227210999,1.0,0.0,0.0,2.5686395168304443,2.5686516761779785,4.402503464007168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.098388671875,0.0,536.7401123046875,1895.4371337890625,0.0,762.4432983398438,0.6372074484825134,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342342019081116,0.3445462584495544,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459338307380676,0.1575778722763061,0.1502966284751892,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173853158950806,0.2073002606630325,0.1459978818893432,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905074715614319,0.1241484135389328,0.1187881827354431,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434380650520325,0.1554660350084304,0.7054125666618347,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371856808662414,1.0,1.0,0.0,1.0,-1.7584391832351685,1.758436679840088,2.5069123239518376e-06,1.356023192405701,0.8782082200050354,0.8782082200050354,0.0,56.06539916992188,25.0,12713.0185546875,-0.0,477.9563293457031,1.0,283.1499938964844,284.3197631835937,289.0106811523437,289.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,19267.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496211051940918,1.0,0.0,0.0,2.606399774551392,2.606412410736084,4.53289288770975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.71728515625,0.0,563.1211547851562,1895.4371337890625,0.0,685.0186767578125,0.6493629217147827,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.439965009689331,0.3276399075984955,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588528990745544,0.1582865267992019,0.1507414132356643,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.829854428768158,0.207164391875267,0.1457360535860061,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035030126571655,0.1246552914381027,0.1190496236085891,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549650073051453,0.1554042994976043,0.7038865685462952,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304648995399475,1.0,1.0,0.0,1.0,-1.7368401288986206,1.7368377447128296,2.4476019007124705e-06,1.3389650583267212,0.8693442940711975,0.8693442940711975,0.0,52.21876907348633,28.0,12660.0224609375,-0.0,453.2226257324219,1.0,283.1499938964844,284.2999267578125,289.0446472167969,289.9472351074219,293.1499938964844,293.1499938964844,283.1499938964844,20186.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350817441940308,1.0,0.0,0.0,2.6379973888397217,2.638010025024414,4.643463569209416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.173583984375,0.0,586.2776489257812,1895.4371337890625,0.0,627.11669921875,0.6545455455780029,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536568820476532,0.3012545108795166,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830895185470581,0.1601951569318771,0.1521985381841659,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519744277000427,0.2073780000209808,0.1456312388181686,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253795266151428,0.1261294186115265,0.1201063394546508,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766035795211792,0.1559920012950897,0.7045547962188721,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214441835880279,1.0,1.0,0.0,1.0,-1.7088406085968018,1.7088382244110107,2.371725713601336e-06,1.3166271448135376,0.8523558378219604,0.8523558378219604,0.0,46.6854248046875,31.0,12599.7099609375,-0.0,420.4071960449219,1.0,283.1499938964844,284.29376220703125,289.1366882324219,290.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,21116.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167627334594727,1.0,0.0,0.0,2.632624864578247,2.6326377391815186,4.624569669431369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.21337890625,0.0,588.1673583984375,1895.4371337890625,0.0,561.1107788085938,0.6540079116821289,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536568820476532,0.3012545108795166,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830895185470581,0.1601951569318771,0.1521985381841659,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519744277000427,0.2073780000209808,0.1456312388181686,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253795266151428,0.1261294186115265,0.1201063394546508,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766035795211792,0.1559920012950897,0.7045547962188721,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214441835880279,1.0,1.0,0.0,1.0,-1.7088406085968018,1.7088382244110107,2.371725713601336e-06,1.3166271448135376,0.8523558378219604,0.8523558378219604,0.0,46.6854248046875,31.0,12599.7099609375,-0.0,420.4071960449219,1.0,283.1499938964844,284.29376220703125,289.1366882324219,290.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,21116.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167627334594727,1.0,0.0,0.0,2.632624864578247,2.6326377391815186,4.624569669431369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.21337890625,0.0,588.1673583984375,1895.4371337890625,0.0,561.1107788085938,0.6540079116821289,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678820967674255,0.2809977829456329,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056631684303284,0.1626186668872833,0.1542363762855529,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724314570426941,0.208090677857399,0.1459449082612991,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442668080329895,0.1280855685472488,0.1217109635472297,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970402240753174,0.1572938710451126,0.7090076804161072,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157075643539428,1.0,1.0,0.0,1.0,-1.694608211517334,1.694605827331543,2.333610154892085e-06,1.305182933807373,0.8360264897346497,0.8360264897346497,0.0,42.87971496582031,49.0,12603.1181640625,-0.0,401.2413330078125,1.0,283.1499938964844,284.3159484863281,289.2252502441406,290.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,21330.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111550688743591,1.0,0.0,0.0,2.5788803100585938,2.578892946243286,4.437677603164049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.458984375,0.0,558.5173950195312,1895.4371337890625,0.0,542.35205078125,0.6418851017951965,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678820967674255,0.2809977829456329,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056631684303284,0.1626186668872833,0.1542363762855529,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724314570426941,0.208090677857399,0.1459449082612991,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442668080329895,0.1280855685472488,0.1217109635472297,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970402240753174,0.1572938710451126,0.7090076804161072,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157075643539428,1.0,1.0,0.0,1.0,-1.694608211517334,1.694605827331543,2.333610154892085e-06,1.305182933807373,0.8360264897346497,0.8360264897346497,0.0,42.87971496582031,49.0,12603.1181640625,-0.0,401.2413330078125,1.0,283.1499938964844,284.3159484863281,289.2252502441406,290.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,21330.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111550688743591,1.0,0.0,0.0,2.5788803100585938,2.578892946243286,4.437677603164049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.458984375,0.0,558.5173950195312,1895.4371337890625,0.0,542.35205078125,0.6418851017951965,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480151504278183,0.2807949781417846,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103571534156799,0.1654632538557052,0.156825453042984,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740800619125366,0.209218367934227,0.1466579437255859,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485454082489014,0.1304371654987335,0.1238416880369186,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001396059989929,0.1590874642133712,0.7165575623512268,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187296688556671,1.0,1.0,0.0,1.0,-1.7099297046661377,1.709927320480347,2.3738632535241777e-06,1.3168619871139526,0.8207540512084961,0.8207540512084961,0.0,43.1635627746582,67.0,12766.84375,-0.0,410.7941589355469,1.0,283.1499938964844,284.3675842285156,289.2917175292969,290.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,21038.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134193301200867,1.0,0.0,0.0,2.495534658432007,2.495546579360962,4.155473902756057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.50732421875,0.0,511.541015625,1895.4371337890625,0.0,549.84814453125,0.6226285099983215,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480151504278183,0.2807949781417846,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103571534156799,0.1654632538557052,0.156825453042984,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740800619125366,0.209218367934227,0.1466579437255859,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485454082489014,0.1304371654987335,0.1238416880369186,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001396059989929,0.1590874642133712,0.7165575623512268,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187296688556671,1.0,1.0,0.0,1.0,-1.7099297046661377,1.709927320480347,2.3738632535241777e-06,1.3168619871139526,0.8207540512084961,0.8207540512084961,0.0,43.1635627746582,67.0,12766.84375,-0.0,410.7941589355469,1.0,283.1499938964844,284.3675842285156,289.2917175292969,290.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,21038.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134193301200867,1.0,0.0,0.0,2.495534658432007,2.495546579360962,4.155473902756057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.50732421875,0.0,511.541015625,1895.4371337890625,0.0,549.84814453125,0.6226285099983215,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875599443912506,0.2984773814678192,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798938512802124,0.1686373203992843,0.1598694324493408,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585220575332642,0.2106984257698059,0.1477172076702118,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739041805267334,0.1330979615449905,0.1264067441225052,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870655059814453,0.1610990911722183,0.7259719967842102,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285834789276123,1.0,1.0,0.0,1.0,-1.7504574060440063,1.7504549026489258,2.483351181581384e-06,1.3485110998153689,0.8070234656333923,0.8070234656333923,0.0,47.07622146606445,85.0,13079.7548828125,-0.0,446.2135314941406,1.0,283.1499938964844,284.4470520019531,289.3412475585937,290.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,20388.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200586318969727,1.0,0.0,0.0,2.396080732345581,2.396091938018799,3.830859895970208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.991455078125,0.0,457.6698913574219,1895.4371337890625,0.0,572.4439086914062,0.602390468120575,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875599443912506,0.2984773814678192,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798938512802124,0.1686373203992843,0.1598694324493408,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585220575332642,0.2106984257698059,0.1477172076702118,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739041805267334,0.1330979615449905,0.1264067441225052,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870655059814453,0.1610990911722183,0.7259719967842102,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285834789276123,1.0,1.0,0.0,1.0,-1.7504574060440063,1.7504549026489258,2.483351181581384e-06,1.3485110998153689,0.8070234656333923,0.8070234656333923,0.0,47.07622146606445,85.0,13079.7548828125,-0.0,446.2135314941406,1.0,283.1499938964844,284.4470520019531,289.3412475585937,290.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,20388.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200586318969727,1.0,0.0,0.0,2.396080732345581,2.396091938018799,3.830859895970208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.991455078125,0.0,457.6698913574219,1895.4371337890625,0.0,572.4439086914062,0.602390468120575,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893845021724701,0.3125810027122497,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891724705696106,0.1703184992074966,0.1615296900272369,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469587564468384,0.2115474045276641,0.1483585834503173,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310783267021179,0.1345195472240448,0.1278235912322998,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765954732894897,0.1621208041906356,0.7310223579406738,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355944752693176,1.0,1.0,0.0,1.0,-1.777915120124817,1.7779126167297363,2.559306267357897e-06,1.370000243186951,0.8009350299835205,0.8009350299835205,0.0,50.24008941650391,85.0,13287.087890625,-0.0,472.62933349609375,1.0,283.1499938964844,284.48974609375,289.3625183105469,290.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,20204.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244883298873901,1.0,0.0,0.0,2.3558449745178223,2.355855941772461,3.703281663547386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.291015625,0.0,437.3853759765625,1895.4371337890625,0.0,588.0432739257812,0.5933154821395874,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900071918964386,0.3294982016086578,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779259085655212,0.1720535606145858,0.1632690280675888,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342370986938477,0.2124567478895187,0.1490641087293625,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218385338783264,0.1359902322292328,0.1293167918920517,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647578120231628,0.163133293390274,0.7361810207366943,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437535762786865,1.0,1.0,0.0,1.0,-1.809146285057068,1.8091436624526973,2.647391738719307e-06,1.3944501876831057,0.7949439883232117,0.7949439883232117,0.0,54.16720199584961,88.0,13519.1767578125,-0.0,504.60687255859375,1.0,283.1499938964844,284.53436279296875,289.3822021484375,290.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,20014.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294885635375977,1.0,0.0,0.0,2.319333553314209,2.319344282150269,3.589383084090514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.345947265625,0.0,419.4157104492188,1895.4371337890625,0.0,606.1704711914062,0.5850623846054077,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489539623260498,0.3562457263469696,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633008360862732,0.175640732049942,0.1668329387903213,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166866302490234,0.2144036889076233,0.1505482196807861,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090549468994141,0.1390297263860702,0.1323718875646591,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488017678260803,0.165108785033226,0.746102511882782,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569440543651581,1.0,1.0,0.0,1.0,-1.8629159927368164,1.8629132509231567,2.803421239150339e-06,1.4366915225982666,0.7845110893249512,0.7845110893249512,0.0,60.86225891113281,91.0,13939.2109375,-0.0,561.8534545898438,1.0,283.1499938964844,284.6200561523437,289.416748046875,290.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,19712.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406266450881958,1.0,0.0,0.0,2.2538061141967773,2.2538163661956787,3.389428684386076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.32177734375,0.0,388.6194152832031,1895.4371337890625,0.0,648.5994262695312,0.5703287124633789,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489539623260498,0.3562457263469696,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633008360862732,0.175640732049942,0.1668329387903213,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166866302490234,0.2144036889076233,0.1505482196807861,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090549468994141,0.1390297263860702,0.1323718875646591,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488017678260803,0.165108785033226,0.746102511882782,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569440543651581,1.0,1.0,0.0,1.0,-1.8629159927368164,1.8629132509231567,2.803421239150339e-06,1.4366915225982666,0.7845110893249512,0.7845110893249512,0.0,60.86225891113281,91.0,13939.2109375,-0.0,561.8534545898438,1.0,283.1499938964844,284.6200561523437,289.416748046875,290.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,19712.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406266450881958,1.0,0.0,0.0,2.2538061141967773,2.2538163661956787,3.389428684386076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.32177734375,0.0,388.6194152832031,1895.4371337890625,0.0,648.5994262695312,0.5703287124633789,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889380931854248,0.3783245682716369,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537839412689209,0.1793818175792694,0.1705171316862106,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034120202064514,0.2165079563856125,0.1521257162094116,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999707818031311,0.1421980112791061,0.1355238556861877,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378018498420715,0.1671215444803238,0.7559329867362976,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687050342559814,1.0,1.0,0.0,1.0,-1.9113385677337649,1.9113355875015257,2.9482632726285374e-06,1.4746173620224,0.775618314743042,0.775618314743042,0.0,66.83844757080078,94.0,14325.5751953125,-0.0,615.868896484375,1.0,283.1499938964844,284.6999816894531,289.4425048828125,290.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,19459.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517607927322388,1.0,0.0,0.0,2.1977434158325195,2.1977531909942627,3.222903615096584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.814697265625,0.0,363.5548095703125,1895.4371337890625,0.0,693.9765014648438,0.5577594637870789,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889380931854248,0.3783245682716369,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537839412689209,0.1793818175792694,0.1705171316862106,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034120202064514,0.2165079563856125,0.1521257162094116,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999707818031311,0.1421980112791061,0.1355238556861877,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378018498420715,0.1671215444803238,0.7559329867362976,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687050342559814,1.0,1.0,0.0,1.0,-1.9113385677337649,1.9113355875015257,2.9482632726285374e-06,1.4746173620224,0.775618314743042,0.775618314743042,0.0,66.83844757080078,94.0,14325.5751953125,-0.0,615.868896484375,1.0,283.1499938964844,284.6999816894531,289.4425048828125,290.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,19459.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517607927322388,1.0,0.0,0.0,2.1977434158325195,2.1977531909942627,3.222903615096584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.814697265625,0.0,363.5548095703125,1895.4371337890625,0.0,693.9765014648438,0.5577594637870789,1.0,0.0,3.0,1.0,0.0
