time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886257648468017,0.3968939185142517,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475647926330566,0.1832803636789322,0.174327090382576,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932807207107544,0.2187667936086654,0.1537951231002807,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939791440963745,0.1454962790012359,0.1387764513492584,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299756407737732,0.1692547500133514,0.7661260962486267,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793045878410339,1.0,1.0,0.0,1.0,-1.9563655853271484,1.95636248588562,3.0866233373672003e-06,1.5098220109939575,0.7682850956916809,0.7682850956916809,0.0,72.22370910644531,82.0,14694.361328125,-0.0,667.7911376953125,1.0,283.1499938964844,284.775634765625,289.46295166015625,290.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,19232.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618351101875305,1.0,0.0,0.0,2.150236129760742,2.1502456665039062,3.0850745247335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.451416015625,0.0,343.15264892578125,1895.4371337890625,0.0,737.7241821289062,0.5471113920211792,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886257648468017,0.3968939185142517,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475647926330566,0.1832803636789322,0.174327090382576,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932807207107544,0.2187667936086654,0.1537951231002807,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939791440963745,0.1454962790012359,0.1387764513492584,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299756407737732,0.1692547500133514,0.7661260962486267,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793045878410339,1.0,1.0,0.0,1.0,-1.9563655853271484,1.95636248588562,3.0866233373672003e-06,1.5098220109939575,0.7682850956916809,0.7682850956916809,0.0,72.22370910644531,82.0,14694.361328125,-0.0,667.7911376953125,1.0,283.1499938964844,284.775634765625,289.46295166015625,290.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,19232.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618351101875305,1.0,0.0,0.0,2.150236129760742,2.1502456665039062,3.0850745247335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.451416015625,0.0,343.15264892578125,1895.4371337890625,0.0,737.7241821289062,0.5471113920211792,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902044236660003,0.3996893763542175,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510541677474976,0.1873152107000351,0.1781309992074966,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942935228347778,0.2211520075798034,0.1554550677537918,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979174613952637,0.1489027440547943,0.141996219754219,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313550114631653,0.1715296953916549,0.7762638926506042,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243978023529,1.0,1.0,0.0,1.0,-1.9823435544967647,1.982340335845948,3.1685617614130024e-06,1.5304592847824097,0.7623549699783325,0.7623549699783325,0.0,73.55484771728516,70.0,14961.10546875,-0.0,692.740966796875,1.0,283.1499938964844,284.8384704589844,289.48101806640625,290.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,19027.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705483555793762,1.0,0.0,0.0,2.1105849742889404,2.1105942726135254,2.9723437933171226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.952880859375,0.0,326.6710205078125,1895.4371337890625,0.0,777.7192993164062,0.5382121205329895,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902044236660003,0.3996893763542175,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510541677474976,0.1873152107000351,0.1781309992074966,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942935228347778,0.2211520075798034,0.1554550677537918,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979174613952637,0.1489027440547943,0.141996219754219,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313550114631653,0.1715296953916549,0.7762638926506042,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243978023529,1.0,1.0,0.0,1.0,-1.9823435544967647,1.982340335845948,3.1685617614130024e-06,1.5304592847824097,0.7623549699783325,0.7623549699783325,0.0,73.55484771728516,70.0,14961.10546875,-0.0,692.740966796875,1.0,283.1499938964844,284.8384704589844,289.48101806640625,290.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,19027.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705483555793762,1.0,0.0,0.0,2.1105849742889404,2.1105942726135254,2.9723437933171226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.952880859375,0.0,326.6710205078125,1895.4371337890625,0.0,777.7192993164062,0.5382121205329895,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925493001937866,0.3959494233131408,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.755933940410614,0.1893858462572097,0.1800336688756942,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983105778694153,0.222389355301857,0.1562807857990265,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030322551727295,0.1506500244140625,0.1435978263616562,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.734975278377533,0.1727423965930938,0.7814069390296936,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833483159542084,1.0,1.0,0.0,1.0,-1.989233136177063,1.989229917526245,3.190580173395574e-06,1.535990595817566,0.7599610090255737,0.7599610090255737,0.0,72.85488891601562,70.0,15057.8388671875,-0.0,695.8875732421875,1.0,283.1499938964844,284.8642578125,289.4885559082031,290.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,18945.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741716623306274,1.0,0.0,0.0,2.0931262969970703,2.093135595321656,2.923373472185631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.150390625,0.0,319.6235046386719,1895.4371337890625,0.0,794.9600219726562,0.5343104004859924,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959979355335235,0.389408677816391,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627213597297668,0.1914938241243362,0.1819458454847335,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043346405029297,0.2236566394567489,0.1571087688207626,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099156379699707,0.152428537607193,0.1452032178640365,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403329014778137,0.1740152090787887,0.7866853475570679,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824232220649719,1.0,1.0,0.0,1.0,-1.9929399490356443,1.9929367303848269,3.20254093821859e-06,1.5390197038650513,0.757607638835907,0.757607638835907,0.0,71.4326171875,73.0,15137.599609375,-0.0,694.037841796875,1.0,283.1499938964844,284.8867492675781,289.49542236328125,290.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18846.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577224612236023,1.0,0.0,0.0,2.077841281890869,2.077850341796875,2.880833562812768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.482666015625,0.0,313.4273376464844,1895.4371337890625,0.0,809.770751953125,0.530853271484375,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046103596687317,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729719281196594,0.1958526521921157,0.1859510987997055,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122499585151672,0.2263102382421493,0.1588819324970245,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.719549834728241,0.1561080515384674,0.1485770493745803,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480596899986267,0.1767739057540893,0.7984218597412109,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838221430778503,1.0,1.0,0.0,1.0,-2.009615182876587,2.0096118450164795,3.255829824411194e-06,1.552101492881775,0.7541351318359375,0.7541351318359375,0.0,70.26698303222656,76.0,15347.875,-0.0,703.5276489257812,1.0,283.1499938964844,284.932861328125,289.5098876953125,290.578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18677.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818659067153931,1.0,0.0,0.0,2.051531314849853,2.0515401363372803,2.808340013871202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.7529296875,0.0,302.95428466796875,1895.4371337890625,0.0,832.79248046875,0.5249068140983582,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046103596687317,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729719281196594,0.1958526521921157,0.1859510987997055,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122499585151672,0.2263102382421493,0.1588819324970245,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.719549834728241,0.1561080515384674,0.1485770493745803,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480596899986267,0.1767739057540893,0.7984218597412109,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838221430778503,1.0,1.0,0.0,1.0,-2.009615182876587,2.0096118450164795,3.255829824411194e-06,1.552101492881775,0.7541351318359375,0.7541351318359375,0.0,70.26698303222656,76.0,15347.875,-0.0,703.5276489257812,1.0,283.1499938964844,284.932861328125,289.5098876953125,290.578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18677.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818659067153931,1.0,0.0,0.0,2.051531314849853,2.0515401363372803,2.808340013871202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.7529296875,0.0,302.95428466796875,1895.4371337890625,0.0,832.79248046875,0.5249068140983582,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134439468383789,0.3789624571800232,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812751531600952,0.2003915011882782,0.1901619136333465,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177164196968079,0.2291170954704284,0.1607874184846878,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269183397293091,0.159934252500534,0.152126669883728,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541437745094299,0.1797613352537155,0.8114185333251953,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.53912353515625,1.0,0.3867327570915222,1.0,1.0,0.0,1.0,-2.032682418823242,2.0326790809631348,3.3304661428701365e-06,1.5702803134918213,0.7521141171455383,0.7521141171455383,0.0,70.0987319946289,79.0,15607.0986328125,-0.0,721.8582763671875,1.0,283.1499938964844,284.9805908203125,289.5307922363281,290.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18506.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859116911888123,1.0,0.0,0.0,2.0318570137023926,2.03186583518982,2.754734111931612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.973388671875,0.0,295.0955505371094,1895.4371337890625,0.0,853.3663940429688,0.5203860998153687,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134439468383789,0.3789624571800232,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812751531600952,0.2003915011882782,0.1901619136333465,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177164196968079,0.2291170954704284,0.1607874184846878,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269183397293091,0.159934252500534,0.152126669883728,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541437745094299,0.1797613352537155,0.8114185333251953,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.53912353515625,1.0,0.3867327570915222,1.0,1.0,0.0,1.0,-2.032682418823242,2.0326790809631348,3.3304661428701365e-06,1.5702803134918213,0.7521141171455383,0.7521141171455383,0.0,70.0987319946289,79.0,15607.0986328125,-0.0,721.8582763671875,1.0,283.1499938964844,284.9805908203125,289.5307922363281,290.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18506.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859116911888123,1.0,0.0,0.0,2.0318570137023926,2.03186583518982,2.754734111931612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.973388671875,0.0,295.0955505371094,1895.4371337890625,0.0,853.3663940429688,0.5203860998153687,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.521670401096344,0.3785853683948517,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874084711074829,0.2047528475522995,0.1943654716014862,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209747672080994,0.2317315191030502,0.1626736968755722,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322684526443481,0.1635428369045257,0.1556339412927627,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583048939704895,0.1825653910636901,0.8244187831878662,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908026218414306,1.0,1.0,0.0,1.0,-2.059367179870605,2.059363603591919,3.4179843169113155e-06,1.5913275480270386,0.7516592741012573,0.7516592741012573,0.0,70.73157501220703,82.0,15905.078125,-0.0,746.4120483398438,1.0,283.1499938964844,285.0276794433594,289.5586242675781,290.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18331.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590156078338623,1.0,0.0,0.0,2.019015073776245,2.0190236568450928,2.720022678204259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.67724609375,0.0,289.7728576660156,1895.4371337890625,0.0,875.4653930664062,0.5173228979110718,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.521670401096344,0.3785853683948517,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874084711074829,0.2047528475522995,0.1943654716014862,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209747672080994,0.2317315191030502,0.1626736968755722,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322684526443481,0.1635428369045257,0.1556339412927627,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583048939704895,0.1825653910636901,0.8244187831878662,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908026218414306,1.0,1.0,0.0,1.0,-2.059367179870605,2.059363603591919,3.4179843169113155e-06,1.5913275480270386,0.7516592741012573,0.7516592741012573,0.0,70.73157501220703,82.0,15905.078125,-0.0,746.4120483398438,1.0,283.1499938964844,285.0276794433594,289.5586242675781,290.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18331.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590156078338623,1.0,0.0,0.0,2.019015073776245,2.0190236568450928,2.720022678204259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.67724609375,0.0,289.7728576660156,1895.4371337890625,0.0,875.4653930664062,0.5173228979110718,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287829637527466,0.3815716505050659,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906164526939392,0.2087498605251312,0.1982348710298538,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215441107749939,0.2339997291564941,0.1643208861351013,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734987735748291,0.1667302548885345,0.1587567627429962,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597111463546753,0.1849469691514969,0.8356267213821411,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.395632654428482,1.0,1.0,0.0,1.0,-2.086790084838867,2.0867865085601807,3.509194812068017e-06,1.612946629524231,0.7529544830322266,0.7529544830322266,0.0,72.15316009521484,85.0,16234.8603515625,-0.0,774.9711303710938,1.0,283.1499938964844,285.0723571777344,289.59490966796875,290.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18144.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946385264396667,1.0,0.0,0.0,2.0134694576263428,2.0134780406951904,2.705100996536203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.971435546875,0.0,287.03662109375,1895.4371337890625,0.0,899.3866577148438,0.5158047676086426,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287829637527466,0.3815716505050659,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906164526939392,0.2087498605251312,0.1982348710298538,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215441107749939,0.2339997291564941,0.1643208861351013,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734987735748291,0.1667302548885345,0.1587567627429962,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597111463546753,0.1849469691514969,0.8356267213821411,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.395632654428482,1.0,1.0,0.0,1.0,-2.086790084838867,2.0867865085601807,3.509194812068017e-06,1.612946629524231,0.7529544830322266,0.7529544830322266,0.0,72.15316009521484,85.0,16234.8603515625,-0.0,774.9711303710938,1.0,283.1499938964844,285.0723571777344,289.59490966796875,290.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18144.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946385264396667,1.0,0.0,0.0,2.0134694576263428,2.0134780406951904,2.705100996536203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.971435546875,0.0,287.03662109375,1895.4371337890625,0.0,899.3866577148438,0.5158047676086426,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319511294364929,0.3839656412601471,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914453744888306,0.2106683105230331,0.2000886350870132,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211395740509033,0.2350634336471557,0.1650914847850799,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356457710266113,0.1682210713624954,0.160215750336647,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596668004989624,0.1860275864601135,0.8407201170921326,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982467949390411,1.0,1.0,0.0,1.0,-2.100686550140381,2.1006829738616943,3.555863258952741e-06,1.6238709688186646,0.7543739676475525,0.7543739676475525,0.0,73.07926177978516,85.0,16411.01171875,-0.0,790.4357299804688,1.0,283.1499938964844,285.0935363769531,289.6162109375,290.7399597167969,293.1499938964844,293.1499938964844,283.1499938964844,18053.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970628261566162,1.0,0.0,0.0,2.01340389251709,2.013412475585937,2.70492449772064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.909912109375,0.0,286.6379699707031,1895.4371337890625,0.0,912.5772094726562,0.5156310796737671,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348954200744629,0.3868090212345123,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918992638587952,0.2125514894723892,0.2019073814153671,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204070329666138,0.2360971719026565,0.1658403575420379,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359604239463806,0.1696615517139434,0.1616253703832626,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592558860778809,0.1870513707399368,0.8455521464347839,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009604156017303,1.0,1.0,0.0,1.0,-2.1146817207336426,2.114677906036377,3.603144023145433e-06,1.6348378658294678,0.7561358213424683,0.7561358213424683,0.0,74.11631774902344,88.0,16595.59765625,-0.0,806.5714111328125,1.0,283.1499938964844,285.113525390625,289.639404296875,290.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,17947.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996471047401428,1.0,0.0,0.0,2.015666484832764,2.015675067901612,2.711007880407124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.761474609375,0.0,286.9974365234375,1895.4371337890625,0.0,926.8368530273438,0.5159292221069336,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402196049690247,0.3935030102729797,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919962406158447,0.2162453234195709,0.2054747939109802,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182390928268433,0.2381026595830917,0.1672952473163604,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358371615409851,0.1724270582199096,0.1643334329128265,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576372027397156,0.1889634430408477,0.854600727558136,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066065847873688,1.0,1.0,0.0,1.0,-2.142873525619507,2.1428699493408203,3.6991932574892417e-06,1.656795859336853,0.7613164186477661,0.7613164186477661,0.0,76.44960021972656,91.0,16987.109375,-0.0,840.5506591796875,1.0,283.1499938964844,285.1502990722656,289.6909484863281,290.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17739.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053319573402405,1.0,0.0,0.0,2.025941610336304,2.025950193405152,2.738717626016296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.79443359375,0.0,289.7844543457031,1895.4371337890625,0.0,958.894775390625,0.5177749991416931,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402196049690247,0.3935030102729797,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919962406158447,0.2162453234195709,0.2054747939109802,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182390928268433,0.2381026595830917,0.1672952473163604,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358371615409851,0.1724270582199096,0.1643334329128265,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576372027397156,0.1889634430408477,0.854600727558136,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066065847873688,1.0,1.0,0.0,1.0,-2.142873525619507,2.1428699493408203,3.6991932574892417e-06,1.656795859336853,0.7613164186477661,0.7613164186477661,0.0,76.44960021972656,91.0,16987.109375,-0.0,840.5506591796875,1.0,283.1499938964844,285.1502990722656,289.6909484863281,290.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17739.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053319573402405,1.0,0.0,0.0,2.025941610336304,2.025950193405152,2.738717626016296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.79443359375,0.0,289.7844543457031,1895.4371337890625,0.0,958.894775390625,0.5177749991416931,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449177026748657,0.4011421203613281,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913723587989807,0.2198761701583862,0.2089833170175552,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154468536376953,0.2400521039962768,0.1687128692865371,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350289821624756,0.1750745475292205,0.166929543018341,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553088665008545,0.1907320171594619,0.863004744052887,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124472737312317,1.0,1.0,0.0,1.0,-2.171177387237549,2.171173572540283,3.796735427386011e-06,1.678686022758484,0.7686122059822083,0.7686122059822083,0.0,79.0438232421875,94.0,17408.833984375,-0.0,876.41064453125,1.0,283.1499938964844,285.1820068359375,289.74835205078125,290.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,17523.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117244958877563,1.0,0.0,0.0,2.044572591781616,2.044581413269043,2.789321058571659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.796630859375,0.0,295.5745544433594,1895.4371337890625,0.0,996.0245361328124,0.5214172005653381,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449177026748657,0.4011421203613281,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913723587989807,0.2198761701583862,0.2089833170175552,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154468536376953,0.2400521039962768,0.1687128692865371,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350289821624756,0.1750745475292205,0.166929543018341,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553088665008545,0.1907320171594619,0.863004744052887,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124472737312317,1.0,1.0,0.0,1.0,-2.171177387237549,2.171173572540283,3.796735427386011e-06,1.678686022758484,0.7686122059822083,0.7686122059822083,0.0,79.0438232421875,94.0,17408.833984375,-0.0,876.41064453125,1.0,283.1499938964844,285.1820068359375,289.74835205078125,290.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,17523.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117244958877563,1.0,0.0,0.0,2.044572591781616,2.044581413269043,2.789321058571659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.796630859375,0.0,295.5745544433594,1895.4371337890625,0.0,996.0245361328124,0.5214172005653381,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490831136703491,0.4093591272830963,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903451323509216,0.2234703302383422,0.2124584466218948,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123067021369934,0.2419779300689697,0.1701134294271469,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338323593139648,0.1776489466428756,0.1694527715444564,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525825500488281,0.1923867464065551,0.8709021210670471,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183927774429321,1.0,1.0,0.0,1.0,-2.1994192600250244,2.199415445327759,3.895444024237804e-06,1.7005410194396973,0.7781254053115845,0.7781254053115845,0.0,81.8237533569336,97.0,17859.8203125,-0.0,913.7556762695312,1.0,283.1499938964844,285.20806884765625,289.8105773925781,291.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17302.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187730431556702,1.0,0.0,0.0,2.0716912746429443,2.071700096130371,2.86380526404173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.51806640625,0.0,304.5661315917969,1895.4371337890625,0.0,1038.2581787109375,0.526904821395874,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490831136703491,0.4093591272830963,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903451323509216,0.2234703302383422,0.2124584466218948,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123067021369934,0.2419779300689697,0.1701134294271469,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338323593139648,0.1776489466428756,0.1694527715444564,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525825500488281,0.1923867464065551,0.8709021210670471,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183927774429321,1.0,1.0,0.0,1.0,-2.1994192600250244,2.199415445327759,3.895444024237804e-06,1.7005410194396973,0.7781254053115845,0.7781254053115845,0.0,81.8237533569336,97.0,17859.8203125,-0.0,913.7556762695312,1.0,283.1499938964844,285.20806884765625,289.8105773925781,291.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17302.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187730431556702,1.0,0.0,0.0,2.0716912746429443,2.071700096130371,2.86380526404173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.51806640625,0.0,304.5661315917969,1895.4371337890625,0.0,1038.2581787109375,0.526904821395874,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528064370155334,0.417907178401947,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891144752502441,0.2270385026931762,0.2159118503332138,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089852333068848,0.2438903898000717,0.1715079545974731,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324334979057312,0.1801649332046508,0.1719245165586471,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496568560600281,0.1939452886581421,0.878373920917511,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.424378901720047,1.0,1.0,0.0,1.0,-2.2274534702301025,2.227449417114258,3.9950186874193605e-06,1.7223823070526123,0.7899519801139832,0.7899519801139832,0.0,84.73738861083984,100.0,18338.71875,-0.0,952.27294921875,1.0,283.1499938964844,285.2283020019531,289.8768615722656,291.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,17079.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263954043388367,1.0,0.0,0.0,2.1072726249694824,2.107281446456909,2.96302147262395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.74658203125,0.0,316.9784545898437,1895.4371337890625,0.0,1085.4156494140625,0.5342571139335632,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528064370155334,0.417907178401947,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891144752502441,0.2270385026931762,0.2159118503332138,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089852333068848,0.2438903898000717,0.1715079545974731,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324334979057312,0.1801649332046508,0.1719245165586471,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496568560600281,0.1939452886581421,0.878373920917511,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.424378901720047,1.0,1.0,0.0,1.0,-2.2274534702301025,2.227449417114258,3.9950186874193605e-06,1.7223823070526123,0.7899519801139832,0.7899519801139832,0.0,84.73738861083984,100.0,18338.71875,-0.0,952.27294921875,1.0,283.1499938964844,285.2283020019531,289.8768615722656,291.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,17079.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263954043388367,1.0,0.0,0.0,2.1072726249694824,2.107281446456909,2.96302147262395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.74658203125,0.0,316.9784545898437,1895.4371337890625,0.0,1085.4156494140625,0.5342571139335632,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545215606689453,0.4222615659236908,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884564995765686,0.2288140654563903,0.217631533741951,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072764277458191,0.2448383271694183,0.17220139503479,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316856384277344,0.1814010143280029,0.1731410920619964,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481539845466614,0.1946917623281479,0.8819659352302551,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273722469806671,1.0,1.0,0.0,1.0,-2.2413582801818848,2.24135422706604,4.044904471811606e-06,1.7332154512405396,0.7967671751976013,0.7967671751976013,0.0,86.2318115234375,100.0,18588.087890625,-0.0,971.89208984375,1.0,283.1499938964844,285.2362060546875,289.91131591796875,291.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,16969.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630395233631134,1.0,0.0,0.0,2.1281673908233643,2.12817645072937,3.022072974090406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7373046875,0.0,324.53643798828125,1895.4371337890625,0.0,1110.76318359375,0.5386271476745605,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561436414718628,0.4266561269760132,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877802848815918,0.230584368109703,0.2193468511104583,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055378794670105,0.2457789182662964,0.172890692949295,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309134602546692,0.1826223582029342,0.1743445396423339,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.746634840965271,0.1954173445701599,0.8854662775993347,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303596913814544,1.0,1.0,0.0,1.0,-2.2551755905151367,2.255171537399292,4.094708856428042e-06,1.7439264059066772,0.803806722164154,0.803806722164154,0.0,87.74593353271484,103.0,18843.458984375,-0.0,991.7174072265624,1.0,283.1499938964844,285.2427062988281,289.94659423828125,291.2091369628906,293.1499938964844,293.1499938964844,283.1499938964844,16867.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345081925392151,1.0,0.0,0.0,2.150991439819336,2.151000499725342,3.087242248511757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.24755859375,0.0,333.0252685546875,1895.4371337890625,0.0,1137.250244140625,0.543434739112854,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591383576393127,0.4354721307754516,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864373922348022,0.2341151237487793,0.2227673828601837,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020761609077454,0.2476402968168258,0.1742559671401977,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293494343757629,0.185025542974472,0.1767140924930572,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436069846153259,0.1968132257461547,0.8922154903411865,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363004267215729,1.0,1.0,0.0,1.0,-2.28246808052063,2.282463788986206,4.194549092062516e-06,1.7653751373291016,0.8171390891075134,0.8171390891075134,0.0,90.82524871826172,106.0,19364.060546875,-0.0,1031.8681640625,1.0,283.1499938964844,285.2545166015625,290.01885986328125,291.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,16769.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429771184921265,1.0,0.0,0.0,2.198126792907715,2.1981360912323,3.224028262138745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.19091796875,0.0,351.5948181152344,1895.4371337890625,0.0,1193.1075439453125,0.5535886883735657,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591383576393127,0.4354721307754516,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864373922348022,0.2341151237487793,0.2227673828601837,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020761609077454,0.2476402968168258,0.1742559671401977,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293494343757629,0.185025542974472,0.1767140924930572,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436069846153259,0.1968132257461547,0.8922154903411865,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363004267215729,1.0,1.0,0.0,1.0,-2.28246808052063,2.282463788986206,4.194549092062516e-06,1.7653751373291016,0.8171390891075134,0.8171390891075134,0.0,90.82524871826172,106.0,19364.060546875,-0.0,1031.8681640625,1.0,283.1499938964844,285.2545166015625,290.01885986328125,291.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,16769.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429771184921265,1.0,0.0,0.0,2.198126792907715,2.1981360912323,3.224028262138745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.19091796875,0.0,351.5948181152344,1895.4371337890625,0.0,1193.1075439453125,0.5535886883735657,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618382096290588,0.4442895948886871,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851385474205017,0.237642765045166,0.2261835485696792,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986953854560852,0.2494815289974212,0.1756071150302887,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277840375900269,0.1873831748962402,0.1790400445461273,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406211495399475,0.1981460899114608,0.8986755609512329,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421808421611786,1.0,1.0,0.0,1.0,-2.3093409538269043,2.3093366622924805,4.293972324376227e-06,1.7864230871200562,0.8308908343315125,0.8308908343315125,0.0,93.94688415527344,109.0,19898.669921875,-0.0,1072.606689453125,1.0,283.1499938964844,285.2655029296875,290.09307861328125,291.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,16709.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516404747962952,1.0,0.0,0.0,2.2471935749053955,2.2472033500671387,3.369569014921581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.57861328125,0.0,371.90478515625,1895.4371337890625,0.0,1252.0264892578125,0.5642786622047424,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618382096290588,0.4442895948886871,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851385474205017,0.237642765045166,0.2261835485696792,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986953854560852,0.2494815289974212,0.1756071150302887,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277840375900269,0.1873831748962402,0.1790400445461273,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406211495399475,0.1981460899114608,0.8986755609512329,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421808421611786,1.0,1.0,0.0,1.0,-2.3093409538269043,2.3093366622924805,4.293972324376227e-06,1.7864230871200562,0.8308908343315125,0.8308908343315125,0.0,93.94688415527344,109.0,19898.669921875,-0.0,1072.606689453125,1.0,283.1499938964844,285.2655029296875,290.09307861328125,291.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,16709.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516404747962952,1.0,0.0,0.0,2.2471935749053955,2.2472033500671387,3.369569014921581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.57861328125,0.0,371.90478515625,1895.4371337890625,0.0,1252.0264892578125,0.5642786622047424,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642800331115723,0.4530313313007355,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839381098747253,0.2411774694919586,0.2296048402786255,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954467535018921,0.2513086199760437,0.1769481897354126,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262627482414246,0.1897033005952835,0.1813297271728515,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377239465713501,0.1994273513555526,0.9048972129821776,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479887187480926,1.0,1.0,0.0,1.0,-2.335787773132324,2.3357834815979004,4.393136805447284e-06,1.8072025775909424,0.8450633883476257,0.8450633883476257,0.0,97.09469604492188,112.0,20444.681640625,-0.0,1113.841064453125,1.0,283.1499938964844,285.276123046875,290.1688842773437,291.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,16673.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604096293449402,1.0,0.0,0.0,2.297344923019409,2.2973546981811523,3.521646192439221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.21240234375,0.0,393.6459655761719,1895.4371337890625,0.0,1313.4271240234375,0.5752938389778137,1.0,0.0,3.0,1.0,0.0
