time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642800331115723,0.4530313313007355,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839381098747253,0.2411774694919586,0.2296048402786255,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954467535018921,0.2513086199760437,0.1769481897354126,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262627482414246,0.1897033005952835,0.1813297271728515,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377239465713501,0.1994273513555526,0.9048972129821776,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479887187480926,1.0,1.0,0.0,1.0,-2.335787773132324,2.3357834815979004,4.393136805447284e-06,1.8072025775909424,0.8450633883476257,0.8450633883476257,0.0,97.09469604492188,112.0,20444.681640625,-0.0,1113.841064453125,1.0,283.1499938964844,285.276123046875,290.1688842773437,291.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,16673.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604096293449402,1.0,0.0,0.0,2.297344923019409,2.2973546981811523,3.521646192439221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.21240234375,0.0,393.6459655761719,1895.4371337890625,0.0,1313.4271240234375,0.5752938389778137,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664893984794617,0.4616703391075134,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828544974327087,0.2447265386581421,0.2330384403467178,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923448085784912,0.2531247735023498,0.178281620144844,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.724800705909729,0.1919913738965988,0.1835885047912597,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349282503128052,0.2006651759147644,0.9109188318252563,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537183344364166,1.0,1.0,0.0,1.0,-2.361840009689331,2.361835479736328,4.491810159379384e-06,1.8275768756866453,0.8596645593643188,0.8596645593643188,0.0,100.2541046142578,100.0,21000.185546875,-0.0,1155.52392578125,1.0,283.1499938964844,285.2868347167969,290.2459411621094,291.6367492675781,293.1499938964844,293.1499938964844,283.1499938964844,16656.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692333221435547,1.0,0.0,0.0,2.347929239273072,2.3479394912719727,3.6784373946829874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.9365234375,0.0,416.5694580078125,1895.4371337890625,0.0,1376.92626953125,0.5864747762680054,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664893984794617,0.4616703391075134,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828544974327087,0.2447265386581421,0.2330384403467178,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923448085784912,0.2531247735023498,0.178281620144844,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.724800705909729,0.1919913738965988,0.1835885047912597,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349282503128052,0.2006651759147644,0.9109188318252563,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537183344364166,1.0,1.0,0.0,1.0,-2.361840009689331,2.361835479736328,4.491810159379384e-06,1.8275768756866453,0.8596645593643188,0.8596645593643188,0.0,100.2541046142578,100.0,21000.185546875,-0.0,1155.52392578125,1.0,283.1499938964844,285.2868347167969,290.2459411621094,291.6367492675781,293.1499938964844,293.1499938964844,283.1499938964844,16656.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692333221435547,1.0,0.0,0.0,2.347929239273072,2.3479394912719727,3.6784373946829874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.9365234375,0.0,416.5694580078125,1895.4371337890625,0.0,1376.92626953125,0.5864747762680054,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677986741065979,0.4612553119659424,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850072383880615,0.2464953511953354,0.2347058951854705,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935394048690796,0.2540163695812225,0.1789048165082931,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262997627258301,0.1931120902299881,0.1846519112586975,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.735801637172699,0.2012583315372467,0.9136013984680176,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543166160583496,1.0,1.0,0.0,1.0,-2.368607759475708,2.368603229522705,4.517925844993442e-06,1.833030104637146,0.8670874834060669,0.8670874834060669,0.0,100.36109924316406,100.0,21243.541015625,-0.0,1163.6009521484375,1.0,283.1499938964844,285.2896423339844,290.2846374511719,291.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,16654.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673638105392456,1.0,0.0,0.0,2.373207092285156,2.3732173442840576,3.758067634862529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.783203125,0.0,428.4039916992188,1895.4371337890625,0.0,1409.2464599609375,0.5920850038528442,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698431730270386,0.4576263427734375,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889990210533142,0.2482589930295944,0.2363319098949432,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965888381004333,0.2548934519290924,0.179491639137268,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.729299783706665,0.1942170709371566,0.1856632232666015,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382178902626038,0.2018419355154037,0.9160467386245728,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.453810304403305,1.0,1.0,0.0,1.0,-2.3710649013519287,2.371060371398926,4.527432793111075e-06,1.8350131511688232,0.8745207190513611,0.8745207190513611,0.0,99.4531478881836,103.0,21454.962890625,-0.0,1162.718017578125,1.0,283.1499938964844,285.28875732421875,290.3223876953125,291.7442626953125,293.1499938964844,293.1499938964844,283.1499938964844,16658.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778757572174072,1.0,0.0,0.0,2.398313283920288,2.398323774337769,3.838001987332973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.57666015625,0.0,440.42230224609375,1895.4371337890625,0.0,1440.7197265625,0.5976741909980774,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749593377113342,0.4560534060001373,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937303185462952,0.2518179416656494,0.2396588027477264,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993649840354919,0.2566434144973755,0.1806977242231369,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695157051086,0.1964252144098281,0.1877306550741195,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403265833854675,0.2030455321073532,0.9212961196899414,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556266069412231,1.0,1.0,0.0,1.0,-2.383399724960327,2.383395195007324,4.574325885187136e-06,1.8444322347640991,0.8896072506904602,0.8896072506904602,0.0,99.41023254394533,106.0,21923.83203125,-0.0,1176.599609375,1.0,283.1499938964844,285.2904357910156,290.3956604003906,291.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,16676.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685501217842102,1.0,0.0,0.0,2.447824001312256,2.4478349685668945,3.9981011923373444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.20703125,0.0,464.8686218261719,1895.4371337890625,0.0,1498.263916015625,0.6087353229522705,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749593377113342,0.4560534060001373,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937303185462952,0.2518179416656494,0.2396588027477264,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993649840354919,0.2566434144973755,0.1806977242231369,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695157051086,0.1964252144098281,0.1877306550741195,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403265833854675,0.2030455321073532,0.9212961196899414,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556266069412231,1.0,1.0,0.0,1.0,-2.383399724960327,2.383395195007324,4.574325885187136e-06,1.8444322347640991,0.8896072506904602,0.8896072506904602,0.0,99.41023254394533,106.0,21923.83203125,-0.0,1176.599609375,1.0,283.1499938964844,285.2904357910156,290.3956604003906,291.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,16676.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685501217842102,1.0,0.0,0.0,2.447824001312256,2.4478349685668945,3.9981011923373444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.20703125,0.0,464.8686218261719,1895.4371337890625,0.0,1498.263916015625,0.6087353229522705,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798476338386536,0.4573907256126404,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967760562896729,0.2554216980934143,0.2430584281682968,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004125356674194,0.2583851814270019,0.1819211393594741,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.198624849319458,0.1898225843906402,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.74103844165802,0.204274833202362,0.9268442392349244,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584413170814514,1.0,1.0,0.0,1.0,-2.399736166000366,2.399731397628784,4.637145593733294e-06,1.857082724571228,0.9050939679145812,0.9050939679145812,0.0,100.2901611328125,109.0,22427.9296875,0.0,1198.9986572265625,1.0,283.1499938964844,285.2968444824219,290.4712219238281,291.9502868652344,293.1499938964844,293.1499938964844,283.1499938964844,16701.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926295161247253,1.0,0.0,0.0,2.49626898765564,2.4962801933288574,4.157920159286732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7255859375,0.0,489.737060546875,1895.4371337890625,0.0,1553.078857421875,0.6225957870483398,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798476338386536,0.4573907256126404,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967760562896729,0.2554216980934143,0.2430584281682968,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004125356674194,0.2583851814270019,0.1819211393594741,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.198624849319458,0.1898225843906402,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.74103844165802,0.204274833202362,0.9268442392349244,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584413170814514,1.0,1.0,0.0,1.0,-2.399736166000366,2.399731397628784,4.637145593733294e-06,1.857082724571228,0.9050939679145812,0.9050939679145812,0.0,100.2901611328125,109.0,22427.9296875,0.0,1198.9986572265625,1.0,283.1499938964844,285.2968444824219,290.4712219238281,291.9502868652344,293.1499938964844,293.1499938964844,283.1499938964844,16701.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926295161247253,1.0,0.0,0.0,2.49626898765564,2.4962801933288574,4.157920159286732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7255859375,0.0,489.737060546875,1895.4371337890625,0.0,1553.078857421875,0.6225957870483398,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841713547706604,0.4606369137763977,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986863255500793,0.2590314149856567,0.2464978098869323,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003076314926147,0.2600901424884796,0.1831422448158264,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007831782102584,0.1919076144695282,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407903075218201,0.2054705619812011,0.9324228167533876,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619886577129364,1.0,1.0,0.0,1.0,-2.4184398651123047,2.4184353351593018,4.7097037167986855e-06,1.8716132640838623,0.9206534028053284,0.9206534028053284,0.0,101.7730941772461,112.0,23003.048828125,0.0,1226.9342041015625,1.0,283.1499938964844,285.28472900390625,290.5509948730469,292.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17176.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003467679023743,1.0,0.0,0.0,2.5760271549224854,2.5760390758514404,4.427863586897729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.99658203125,0.0,534.9764404296875,1895.4371337890625,0.0,1613.4906005859375,0.6415885090827942,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841713547706604,0.4606369137763977,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986863255500793,0.2590314149856567,0.2464978098869323,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003076314926147,0.2600901424884796,0.1831422448158264,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007831782102584,0.1919076144695282,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407903075218201,0.2054705619812011,0.9324228167533876,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619886577129364,1.0,1.0,0.0,1.0,-2.4184398651123047,2.4184353351593018,4.7097037167986855e-06,1.8716132640838623,0.9206534028053284,0.9206534028053284,0.0,101.7730941772461,112.0,23003.048828125,0.0,1226.9342041015625,1.0,283.1499938964844,285.28472900390625,290.5509948730469,292.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17176.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003467679023743,1.0,0.0,0.0,2.5760271549224854,2.5760390758514404,4.427863586897729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.99658203125,0.0,534.9764404296875,1895.4371337890625,0.0,1613.4906005859375,0.6415885090827942,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878401398658752,0.4653778672218323,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996719479560852,0.2626138627529144,0.2499319016933441,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992792129516602,0.261734127998352,0.1843346357345581,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028690576553344,0.1939452141523361,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397411465644836,0.2065853327512741,0.937752366065979,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660411477088928,1.0,1.0,0.0,1.0,-2.438543796539306,2.4385390281677246,4.788445494341431e-06,1.887285113334656,0.9362529516220092,0.9362529516220092,0.0,103.726806640625,115.0,23608.595703125,0.0,1258.88623046875,1.0,283.1499938964844,285.26434326171875,290.6307067871094,292.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,17870.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089335918426514,1.0,0.0,0.0,2.6699702739715576,2.66998291015625,4.756704754527165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.005859375,0.0,592.4835205078125,1895.4371337890625,0.0,1681.9559326171875,0.6640423536300659,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878401398658752,0.4653778672218323,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996719479560852,0.2626138627529144,0.2499319016933441,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992792129516602,0.261734127998352,0.1843346357345581,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028690576553344,0.1939452141523361,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397411465644836,0.2065853327512741,0.937752366065979,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660411477088928,1.0,1.0,0.0,1.0,-2.438543796539306,2.4385390281677246,4.788445494341431e-06,1.887285113334656,0.9362529516220092,0.9362529516220092,0.0,103.726806640625,115.0,23608.595703125,0.0,1258.88623046875,1.0,283.1499938964844,285.26434326171875,290.6307067871094,292.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,17870.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089335918426514,1.0,0.0,0.0,2.6699702739715576,2.66998291015625,4.756704754527165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.005859375,0.0,592.4835205078125,1895.4371337890625,0.0,1681.9559326171875,0.6640423536300659,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894411206245422,0.4681816697120666,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998970746994019,0.26439368724823,0.2516442239284515,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985019683837891,0.2625343799591064,0.1849199384450912,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351632714271545,0.2038822174072265,0.1949422657489776,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389810085296631,0.2071083039045334,0.9402940273284912,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682016372680664,1.0,1.0,0.0,1.0,-2.448923826217652,2.4489190578460693,4.829351382795721e-06,1.8953691720962524,0.9440245628356934,0.9440245628356934,0.0,104.8415298461914,115.0,23932.212890625,0.0,1276.0111083984375,1.0,283.1499938964844,285.2481384277344,290.669921875,292.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18387.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135133147239685,1.0,0.0,0.0,2.728642463684082,2.7286555767059326,4.96805796501576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0439453125,0.0,630.8593139648438,1895.4371337890625,0.0,1718.985595703125,0.6753503084182739,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908977389335632,0.4712250232696533,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.799972653388977,0.2661665081977844,0.2533497810363769,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975788116455078,0.2633216083049774,0.185495525598526,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734828531742096,0.2048742771148681,0.1959206163883209,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380881309509277,0.2076079547405243,0.9427344799041748,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704278409481048,1.0,1.0,0.0,1.0,-2.459428071975708,2.459423303604126,4.8709184738982e-06,1.903544783592224,0.951874852180481,0.951874852180481,0.0,106.03324127197266,118.0,24230.712890625,0.0,1293.7406005859375,1.0,283.1499938964844,285.23992919921875,290.70751953125,292.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18714.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181503176689148,1.0,0.0,0.0,2.7726082801818848,2.7726218700408936,5.129444957674423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.47705078125,0.0,660.3134155273438,1895.4371337890625,0.0,1756.8294677734375,0.6886188387870789,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934166312217712,0.4778470396995544,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998049855232239,0.2696964144706726,0.2567530572414398,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954303026199341,0.2648640871047973,0.1866296380758285,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637709617615,0.206804022192955,0.1978305429220199,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360170483589172,0.208542913198471,0.9473599195480348,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750237166881561,1.0,1.0,0.0,1.0,-2.480686902999878,2.480682134628296,4.955564691044856e-06,1.920069932937622,0.9675177335739136,0.9675177335739136,0.0,108.59690856933594,121.0,24859.927734375,0.0,1330.681396484375,1.0,283.1499938964844,285.2141418457031,290.7802429199219,292.408203125,293.1499938964844,293.1499938964844,283.1499938964844,19663.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276519536972046,1.0,0.0,0.0,2.880182981491089,2.880197286605835,5.5352018080157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.7392578125,0.0,737.055419921875,1895.4371337890625,0.0,1835.4329833984373,0.7144035696983337,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934166312217712,0.4778470396995544,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998049855232239,0.2696964144706726,0.2567530572414398,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954303026199341,0.2648640871047973,0.1866296380758285,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637709617615,0.206804022192955,0.1978305429220199,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360170483589172,0.208542913198471,0.9473599195480348,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750237166881561,1.0,1.0,0.0,1.0,-2.480686902999878,2.480682134628296,4.955564691044856e-06,1.920069932937622,0.9675177335739136,0.9675177335739136,0.0,108.59690856933594,121.0,24859.927734375,0.0,1330.681396484375,1.0,283.1499938964844,285.2141418457031,290.7802429199219,292.408203125,293.1499938964844,293.1499938964844,283.1499938964844,19663.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276519536972046,1.0,0.0,0.0,2.880182981491089,2.880197286605835,5.5352018080157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.7392578125,0.0,737.055419921875,1895.4371337890625,0.0,1835.4329833984373,0.7144035696983337,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595466136932373,0.4849775433540344,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993461489677429,0.2732138335704803,0.2601486444473266,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930150628089905,0.2663739621639251,0.187743991613388,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341867446899,0.2086835354566574,0.1996942013502121,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336815595626831,0.2094010710716247,0.9516603350639344,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797410666942596,1.0,1.0,0.0,1.0,-2.5020782947540283,2.502073287963867,5.0414364523021504e-06,1.9366694688797,0.9831920266151428,0.9831920266151428,0.0,111.34237670898438,109.0,25489.498046875,0.0,1369.1375732421875,1.0,283.1499938964844,285.1885986328125,290.8487243652344,292.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,20684.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371745109558105,1.0,0.0,0.0,2.990040063858032,2.990055561065674,5.965506488792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.41357421875,0.0,821.5411376953125,1895.4371337890625,0.0,1915.559326171875,0.7407528758049011,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595466136932373,0.4849775433540344,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993461489677429,0.2732138335704803,0.2601486444473266,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930150628089905,0.2663739621639251,0.187743991613388,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341867446899,0.2086835354566574,0.1996942013502121,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336815595626831,0.2094010710716247,0.9516603350639344,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797410666942596,1.0,1.0,0.0,1.0,-2.5020782947540283,2.502073287963867,5.0414364523021504e-06,1.9366694688797,0.9831920266151428,0.9831920266151428,0.0,111.34237670898438,109.0,25489.498046875,0.0,1369.1375732421875,1.0,283.1499938964844,285.1885986328125,290.8487243652344,292.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,20684.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371745109558105,1.0,0.0,0.0,2.990040063858032,2.990055561065674,5.965506488792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.41357421875,0.0,821.5411376953125,1895.4371337890625,0.0,1915.559326171875,0.7407528758049011,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984241366386414,0.480007916688919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055678009986877,0.2766887545585632,0.2633794248104095,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972456216812134,0.2678207159042358,0.1887228786945343,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368618249893188,0.2104895263910293,0.2013618648052215,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101681977510452,0.9549262523651124,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790310561656952,1.0,1.0,0.0,1.0,-2.5071139335632324,2.507108926773072,5.06228434460354e-06,1.940845012664795,0.9987316131591796,0.9987316131591796,0.0,110.10066223144533,112.0,25985.900390625,0.0,1370.198974609375,1.0,283.1499938964844,285.1553649902344,290.911376953125,292.6138916015625,293.1499938964844,293.1499938964844,283.1499938964844,21758.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463403940200806,1.0,0.0,0.0,3.100283622741699,3.1003003120422363,6.413516189240909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.5146484375,0.0,912.7565307617188,1895.4371337890625,0.0,1993.8753662109373,0.7672111392021179,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984241366386414,0.480007916688919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055678009986877,0.2766887545585632,0.2633794248104095,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972456216812134,0.2678207159042358,0.1887228786945343,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368618249893188,0.2104895263910293,0.2013618648052215,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101681977510452,0.9549262523651124,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790310561656952,1.0,1.0,0.0,1.0,-2.5071139335632324,2.507108926773072,5.06228434460354e-06,1.940845012664795,0.9987316131591796,0.9987316131591796,0.0,110.10066223144533,112.0,25985.900390625,0.0,1370.198974609375,1.0,283.1499938964844,285.1553649902344,290.911376953125,292.6138916015625,293.1499938964844,293.1499938964844,283.1499938964844,21758.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463403940200806,1.0,0.0,0.0,3.100283622741699,3.1003003120422363,6.413516189240909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.5146484375,0.0,912.7565307617188,1895.4371337890625,0.0,1993.8753662109373,0.7672111392021179,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029267311096191,0.4779276251792907,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100636005401611,0.2801746129989624,0.2666309773921966,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998465299606323,0.2692472636699676,0.1896976381540298,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397465705871582,0.2122785001993179,0.2030249834060669,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936379432678,0.2109462916851043,0.958251655101776,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811277866363,1.0,1.0,0.0,1.0,-2.515674114227295,2.5156688690185547,5.0966414164577145e-06,1.94733989238739,1.0,1.0,0.0,109.79035949707033,115.0,26476.818359375,0.0,1379.74853515625,1.0,283.1499938964844,285.12713623046875,290.9661865234375,292.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,23110.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542240023612976,1.0,0.0,0.0,3.202022314071656,3.202039957046509,6.841353297204478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.12255859375,0.0,1004.9400634765624,1895.4371337890625,0.0,2062.104736328125,0.79191654920578,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029267311096191,0.4779276251792907,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100636005401611,0.2801746129989624,0.2666309773921966,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998465299606323,0.2692472636699676,0.1896976381540298,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397465705871582,0.2122785001993179,0.2030249834060669,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936379432678,0.2109462916851043,0.958251655101776,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811277866363,1.0,1.0,0.0,1.0,-2.515674114227295,2.5156688690185547,5.0966414164577145e-06,1.94733989238739,1.0,1.0,0.0,109.79035949707033,115.0,26476.818359375,0.0,1379.74853515625,1.0,283.1499938964844,285.12713623046875,290.9661865234375,292.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,23110.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542240023612976,1.0,0.0,0.0,3.202022314071656,3.202039957046509,6.841353297204478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.12255859375,0.0,1004.9400634765624,1895.4371337890625,0.0,2062.104736328125,0.79191654920578,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050711274147034,0.4781474769115448,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.811583936214447,0.2819344699382782,0.2682863175868988,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004432916641235,0.2699647545814514,0.1901981681585312,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406035661697388,0.2131753414869308,0.2038732767105102,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389168739318848,0.2113460004329681,0.9600415229797364,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811765849590301,1.0,1.0,0.0,1.0,-2.5216968059539795,2.52169156074524,5.121044523548335e-06,1.9519904851913448,1.0,1.0,0.0,110.05402374267578,115.0,26742.232421875,0.0,1388.5679931640625,1.0,283.1499938964844,285.1136779785156,290.9930419921875,292.7415771484375,293.1499938964844,293.1499938964844,283.1499938964844,23906.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578690052032471,1.0,0.0,0.0,3.2567031383514404,3.2567214965820312,7.077007921907352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.66455078125,0.0,1057.308349609375,1895.4371337890625,0.0,2093.90771484375,0.802497148513794,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070911884307861,0.4789464473724365,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127800822257996,0.2837072014808655,0.269957572221756,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007145524024963,0.27068692445755,0.1907044202089309,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.741186261177063,0.2140746563673019,0.2047283500432968,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389716506004333,0.2117490470409393,0.9618749022483826,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824033379554748,1.0,1.0,0.0,1.0,-2.5285017490386963,2.528496742248535,5.148697709955741e-06,1.957249879837036,1.0,1.0,0.0,110.50902557373048,118.0,26987.73828125,0.0,1399.254150390625,1.0,283.1499938964844,285.1090393066406,291.01910400390625,292.7823486328125,293.1499938964844,293.1499938964844,283.1499938964844,24445.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613996267318726,1.0,0.0,0.0,3.2932169437408447,3.293235540390014,7.236590704451373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.2333984375,0.0,1093.2718505859375,1895.4371337890625,0.0,2124.8603515625,0.8142271637916565,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107263565063477,0.4819239377975464,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144283294677734,0.2872883677482605,0.2733519077301025,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800498902797699,0.2721440196037292,0.1917392611503601,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417047023773193,0.2158792912960052,0.2064617425203323,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.738444983959198,0.2125549167394638,0.9656392335891724,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114651679992,1.0,1.0,0.0,1.0,-2.5440046787261963,2.543999433517456,5.2119944484729785e-06,1.969239592552185,1.0,1.0,0.0,111.8799819946289,121.0,27506.21484375,0.0,1425.2386474609375,1.0,283.1499938964844,285.0965270996094,291.0699462890625,292.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,25712.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768551766872406,1.0,0.0,0.0,3.3775341510772705,3.377553939819336,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.71923828125,0.0,1179.4146728515625,1895.4371337890625,0.0,2187.988525390625,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107263565063477,0.4819239377975464,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144283294677734,0.2872883677482605,0.2733519077301025,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800498902797699,0.2721440196037292,0.1917392611503601,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417047023773193,0.2158792912960052,0.2064617425203323,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.738444983959198,0.2125549167394638,0.9656392335891724,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114651679992,1.0,1.0,0.0,1.0,-2.5440046787261963,2.543999433517456,5.2119944484729785e-06,1.969239592552185,1.0,1.0,0.0,111.8799819946289,121.0,27506.21484375,0.0,1425.2386474609375,1.0,283.1499938964844,285.0965270996094,291.0699462890625,292.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,25712.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768551766872406,1.0,0.0,0.0,3.3775341510772705,3.377553939819336,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.71923828125,0.0,1179.4146728515625,1895.4371337890625,0.0,2187.988525390625,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138376593589783,0.4863133728504181,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153344988822937,0.2909109592437744,0.2768032252788543,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995198965072632,0.2736144363880157,0.1927962899208068,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415640354156494,0.2176875919103622,0.2082161009311676,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737266480922699,0.2133470922708511,0.9694360494613647,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748394489288,1.0,1.0,0.0,1.0,-2.56136417388916,2.56135892868042,5.283346126816468e-06,1.982670307159424,1.0,1.0,0.0,113.72946166992188,124.0,28026.32421875,0.0,1456.04345703125,1.0,283.1499938964844,285.0877380371094,291.1164855957031,292.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,26932.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759337425231934,1.0,0.0,0.0,3.4567270278930664,3.456747770309448,7.973031870278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.66796875,0.0,1264.3363037109375,1895.4371337890625,0.0,2253.709716796875,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138376593589783,0.4863133728504181,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153344988822937,0.2909109592437744,0.2768032252788543,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995198965072632,0.2736144363880157,0.1927962899208068,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415640354156494,0.2176875919103622,0.2082161009311676,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737266480922699,0.2133470922708511,0.9694360494613647,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748394489288,1.0,1.0,0.0,1.0,-2.56136417388916,2.56135892868042,5.283346126816468e-06,1.982670307159424,1.0,1.0,0.0,113.72946166992188,124.0,28026.32421875,0.0,1456.04345703125,1.0,283.1499938964844,285.0877380371094,291.1164855957031,292.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,26932.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759337425231934,1.0,0.0,0.0,3.4567270278930664,3.456747770309448,7.973031870278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.66796875,0.0,1264.3363037109375,1895.4371337890625,0.0,2253.709716796875,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164700388908386,0.4917118847370147,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815726637840271,0.2945657968521118,0.2802987098693847,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980135083198547,0.2750910520553589,0.1938677132129669,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409613728523254,0.2194930016994476,0.2099812030792236,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356294393539429,0.2141146212816238,0.9731899499893188,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929232597351074,1.0,1.0,0.0,1.0,-2.5799686908721924,2.579963207244873,5.360362592909951e-06,1.9970663785934448,1.0,1.0,0.0,115.93118286132812,127.0,28542.904296875,0.0,1490.4404296875,1.0,283.1499938964844,285.0812683105469,291.15692138671875,293.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,28119.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835367321968079,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.34375,0.0,1348.782958984375,1895.4371337890625,0.0,2321.9521484375,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164700388908386,0.4917118847370147,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815726637840271,0.2945657968521118,0.2802987098693847,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980135083198547,0.2750910520553589,0.1938677132129669,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409613728523254,0.2194930016994476,0.2099812030792236,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356294393539429,0.2141146212816238,0.9731899499893188,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929232597351074,1.0,1.0,0.0,1.0,-2.5799686908721924,2.579963207244873,5.360362592909951e-06,1.9970663785934448,1.0,1.0,0.0,115.93118286132812,127.0,28542.904296875,0.0,1490.4404296875,1.0,283.1499938964844,285.0812683105469,291.15692138671875,293.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,28119.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835367321968079,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.34375,0.0,1348.782958984375,1895.4371337890625,0.0,2321.9521484375,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
