time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186655759811401,0.4978210628032684,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157685399055481,0.2982443273067474,0.2838270664215088,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961535453796387,0.2765668332576751,0.1949462741613388,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400434613227844,0.2212894409894943,0.2117480188608169,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791157722473,0.2148507982492447,0.9768521785736084,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971314072608948,1.0,1.0,0.0,1.0,-2.599367618560791,2.599362373352051,5.441268058348214e-06,2.012078762054444,1.0,1.0,0.0,118.39205169677734,130.0,29051.359375,0.0,1527.5150146484375,1.0,283.1499938964844,285.076171875,291.1903076171875,293.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912637591362,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.2197265625,0.0,1433.3033447265625,1895.4371337890625,0.0,2391.835205078125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186655759811401,0.4978210628032684,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157685399055481,0.2982443273067474,0.2838270664215088,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961535453796387,0.2765668332576751,0.1949462741613388,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400434613227844,0.2212894409894943,0.2117480188608169,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791157722473,0.2148507982492447,0.9768521785736084,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971314072608948,1.0,1.0,0.0,1.0,-2.599367618560791,2.599362373352051,5.441268058348214e-06,2.012078762054444,1.0,1.0,0.0,118.39205169677734,130.0,29051.359375,0.0,1527.5150146484375,1.0,283.1499938964844,285.076171875,291.1903076171875,293.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912637591362,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.2197265625,0.0,1433.3033447265625,1895.4371337890625,0.0,2391.835205078125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.619608998298645,0.5010682344436646,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156987428665161,0.3000899851322174,0.2856016159057617,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951346635818481,0.2773022949695587,0.1954871714115142,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395030856132507,0.2221826016902923,0.2126305550336837,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326227426528931,0.2152057141065597,0.9786423444747924,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993032813072204,1.0,1.0,0.0,1.0,-2.6092629432678223,2.609257459640503,5.48277193956892e-06,2.019737243652344,1.0,1.0,0.0,119.69670867919922,130.0,29311.18359375,0.0,1546.8388671875,1.0,283.1499938964844,285.0707702636719,291.2044677734375,293.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,29987.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951643466949463,1.0,0.0,0.0,3.6474626064300537,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.33203125,0.0,1485.388916015625,1895.4371337890625,0.0,2427.299072265625,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204544901847839,0.5044215321540833,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155776262283325,0.3019392192363739,0.2873789072036743,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940660119056702,0.2780356705188751,0.1960259228944778,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389170527458191,0.2230718284845352,0.2135093212127685,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.731520414352417,0.215551346540451,0.980390727519989,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.501507580280304,1.0,1.0,0.0,1.0,-2.619231939315796,2.619226455688477,5.52474466530839e-06,2.0274527072906494,1.0,1.0,0.0,121.0432586669922,118.0,29547.548828125,0.0,1566.583984375,1.0,283.1499938964844,285.07183837890625,291.2161865234375,293.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,30427.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799020528793335,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.89111328125,0.0,1518.2384033203125,1895.4371337890625,0.0,2462.47314453125,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231580376625061,0.499055802822113,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213676810264587,0.3056027889251709,0.2907768785953522,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983102798461914,0.2794511318206787,0.1969764977693557,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431055307388306,0.2247975319623947,0.2150907516479492,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345415949821472,0.2161863148212433,0.9830080270767212,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005506277084351,1.0,1.0,0.0,1.0,-2.623076677322388,2.6230711936950684,5.541519840335241e-06,2.030694961547852,1.0,1.0,0.0,119.59337615966795,121.0,29883.279296875,0.0,1565.4180908203125,1.0,283.1499938964844,285.0592346191406,291.2325134277344,293.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064910769462585,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.72265625,0.0,1603.9700927734375,1895.4371337890625,0.0,2530.91796875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231580376625061,0.499055802822113,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213676810264587,0.3056027889251709,0.2907768785953522,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983102798461914,0.2794511318206787,0.1969764977693557,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431055307388306,0.2247975319623947,0.2150907516479492,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345415949821472,0.2161863148212433,0.9830080270767212,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005506277084351,1.0,1.0,0.0,1.0,-2.623076677322388,2.6230711936950684,5.541519840335241e-06,2.030694961547852,1.0,1.0,0.0,119.59337615966795,121.0,29883.279296875,0.0,1565.4180908203125,1.0,283.1499938964844,285.0592346191406,291.2325134277344,293.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064910769462585,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.72265625,0.0,1603.9700927734375,1895.4371337890625,0.0,2530.91796875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253506541252136,0.4972554743289947,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238519430160522,0.3075086772441864,0.2925474643707275,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999829649925232,0.2801786363124847,0.1974673718214035,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448431849479675,0.225689098238945,0.2159096300601959,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356820106506348,0.2165243327617645,0.9843889474868774,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009042620658875,1.0,1.0,0.0,1.0,-2.626263380050659,2.6262576580047607,5.554723429668229e-06,2.0330305099487305,1.0,1.0,0.0,119.16715240478516,121.0,30061.537109375,0.0,1567.935546875,1.0,283.1499938964844,285.049072265625,291.2362365722656,293.1994934082031,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099306225776672,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.2919921875,0.0,1658.99267578125,1895.4371337890625,0.0,2562.55419921875,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273314356803894,0.4967268109321594,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255687952041626,0.3092733919620514,0.2941991090774536,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.800915539264679,0.2808496654033661,0.1979289799928665,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459322214126587,0.2265117168426513,0.2166788280010223,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.736244261264801,0.2168447971343994,0.9857722520828248,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.501520574092865,1.0,1.0,0.0,1.0,-2.6307520866394043,2.630746603012085,5.573680482484633e-06,2.036482334136963,1.0,1.0,0.0,119.16749572753906,124.0,30220.474609375,0.0,1574.175537109375,1.0,283.1499938964844,285.0467834472656,291.2376708984375,293.2107849121094,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128643035888672,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.8828125,0.0,1690.6265869140625,1895.4371337890625,0.0,2589.59521484375,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307346224784851,0.4996681213378906,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270663619041443,0.3129105567932129,0.297672688961029,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420135498047,0.2821907699108124,0.1989026665687561,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462969422340393,0.2281734496355056,0.2182984203100204,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996370315552,0.2174696773290634,0.988807201385498,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847855567932,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.6452105045318604,1.753599762916565,0.891610860824585,1.1593114137649536,1.0,1.0,0.0,120.05714416503906,127.0,30452.220703125,0.0,1594.7008056640625,1.0,283.1499938964844,285.030029296875,291.23828125,293.22955322265625,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182861804962158,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.556640625,0.0,1778.3170166015625,1895.4371337890625,0.0,2639.69921875,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307346224784851,0.4996681213378906,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270663619041443,0.3129105567932129,0.297672688961029,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420135498047,0.2821907699108124,0.1989026665687561,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462969422340393,0.2281734496355056,0.2182984203100204,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996370315552,0.2174696773290634,0.988807201385498,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847855567932,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.6452105045318604,1.753599762916565,0.891610860824585,1.1593114137649536,1.0,1.0,0.0,120.05714416503906,127.0,30452.220703125,0.0,1594.7008056640625,1.0,283.1499938964844,285.030029296875,291.23828125,293.22955322265625,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182861804962158,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.556640625,0.0,1778.3170166015625,1895.4371337890625,0.0,2639.69921875,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324396729469299,0.5035805106163025,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712034225464,0.3162353932857513,0.3009445071220398,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996073961257935,0.2831847965717315,0.1997054517269134,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460203766822815,0.2295819520950317,0.2197505086660385,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.734341025352478,0.2178349941968917,0.9910440444946288,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061769485473633,0.5152304172515869,0.5152304172515869,0.800000011920929,1.0,-2.659232378005981,1.033849000930786,1.625383377075195,0.4375489056110382,1.0,1.0,0.0,121.5161361694336,130.0,30762.251953125,0.0,1620.1077880859375,1.0,283.05206298828125,284.9261169433594,291.2515869140625,293.2759094238281,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266658186912537,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.99462890625,0.0,1852.964599609375,1895.4371337890625,0.0,2717.43017578125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324396729469299,0.5035805106163025,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712034225464,0.3162353932857513,0.3009445071220398,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996073961257935,0.2831847965717315,0.1997054517269134,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460203766822815,0.2295819520950317,0.2197505086660385,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.734341025352478,0.2178349941968917,0.9910440444946288,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061769485473633,0.5152304172515869,0.5152304172515869,0.800000011920929,1.0,-2.659232378005981,1.033849000930786,1.625383377075195,0.4375489056110382,1.0,1.0,0.0,121.5161361694336,130.0,30762.251953125,0.0,1620.1077880859375,1.0,283.05206298828125,284.9261169433594,291.2515869140625,293.2759094238281,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266658186912537,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.99462890625,0.0,1852.964599609375,1895.4371337890625,0.0,2717.43017578125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324275135993958,0.5059604644775391,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279180526733398,0.3176229894161224,0.3024218678474426,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986931204795837,0.2833918631076813,0.1999811083078384,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455483078956604,0.2300676107406616,0.2203480303287506,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333821654319763,0.2177929282188415,0.9915221333503724,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077412724494934,0.394038051366806,0.394038051366806,1.0,1.0,-2.66549015045166,0.7691348791122437,1.896355390548706,0.1717123240232467,1.0,1.0,0.0,122.40687561035156,130.0,31390.51953125,0.0,1634.0150146484375,1.0,282.7935791015625,284.7156066894531,291.30377197265625,293.4395751953125,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376343250274658,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.251953125,0.0,1875.701416015625,1895.4371337890625,0.0,2819.620849609375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316573619842529,0.5095933079719543,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270907998085022,0.3187630176544189,0.3036144375801086,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968103289604187,0.2833422720432281,0.2000362873077392,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442665100097656,0.2303500920534134,0.220724269747734,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316296100616455,0.2175333946943283,0.9909222722053528,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080997467041,0.413151204586029,0.413151204586029,1.0,1.0,-2.6710901260375977,0.7940118908882141,1.8770782947540283,0.1952859908342361,1.0,1.0,0.0,123.69847869873048,133.0,31485.302734375,0.0,1647.7681884765625,1.0,282.75604248046875,284.6614074707031,291.2819519042969,293.3772277832031,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426892757415771,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.087890625,0.0,1893.3897705078125,1895.4371337890625,0.0,2866.851318359375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284081339836121,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244935274124146,0.3206349611282348,0.305609792470932,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920218110084534,0.2828415334224701,0.199858471751213,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408165335655212,0.2305568754673004,0.2211373001337051,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018194198608,0.2166244238615036,0.9879313707351683,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266743659973,0.4513775110244751,0.4513775110244751,1.0,1.0,-2.680473566055298,0.8817653059959412,1.7987083196640017,0.2808841466903686,1.0,1.0,0.0,126.65122985839844,121.0,32272.2109375,0.0,1674.337890625,1.0,282.4559631347656,284.4004211425781,291.2803955078125,293.4293518066406,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566020727157593,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.54833984375,0.0,1917.759033203125,1895.4371337890625,0.0,2997.14111328125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284081339836121,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244935274124146,0.3206349611282348,0.305609792470932,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920218110084534,0.2828415334224701,0.199858471751213,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408165335655212,0.2305568754673004,0.2211373001337051,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018194198608,0.2166244238615036,0.9879313707351683,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266743659973,0.4513775110244751,0.4513775110244751,1.0,1.0,-2.680473566055298,0.8817653059959412,1.7987083196640017,0.2808841466903686,1.0,1.0,0.0,126.65122985839844,121.0,32272.2109375,0.0,1674.337890625,1.0,282.4559631347656,284.4004211425781,291.2803955078125,293.4293518066406,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566020727157593,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.54833984375,0.0,1917.759033203125,1895.4371337890625,0.0,2997.14111328125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.624511182308197,0.5155810117721558,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269579410552979,0.3220632374286651,0.3070229887962341,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925694584846497,0.2819228172302246,0.1992645561695099,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418463826179504,0.2303663492202758,0.2210154831409454,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358204841614,0.2152989655733108,0.9822872281074524,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.4896038174629211,0.4896038174629211,1.0,1.0,-2.671454429626465,0.9528317451477052,1.7186226844787598,0.3541797995567322,1.0,1.0,0.0,125.56846618652344,109.0,32888.0,0.0,1656.0615234375,1.0,282.1558837890625,284.1330261230469,291.2729797363281,293.46392822265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867746889591217,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.3125,0.0,1932.3575439453125,1895.4371337890625,0.0,3101.6748046875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.624511182308197,0.5155810117721558,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269579410552979,0.3220632374286651,0.3070229887962341,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925694584846497,0.2819228172302246,0.1992645561695099,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418463826179504,0.2303663492202758,0.2210154831409454,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358204841614,0.2152989655733108,0.9822872281074524,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.4896038174629211,0.4896038174629211,1.0,1.0,-2.671454429626465,0.9528317451477052,1.7186226844787598,0.3541797995567322,1.0,1.0,0.0,125.56846618652344,109.0,32888.0,0.0,1656.0615234375,1.0,282.1558837890625,284.1330261230469,291.2729797363281,293.46392822265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867746889591217,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.3125,0.0,1932.3575439453125,1895.4371337890625,0.0,3101.6748046875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224607229232788,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029052734375,0.3231719434261322,0.3079994618892669,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975018620491028,0.2807204723358154,0.1983715295791626,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.746593177318573,0.2299032658338546,0.2205000668764114,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303804755210876,0.2137061804533004,0.974773406982422,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039397478103638,0.4858207106590271,0.4858207106590271,1.0,1.0,-2.64809250831604,0.938791811466217,1.709300518035889,0.345500648021698,1.0,1.0,0.0,121.2804183959961,112.0,33386.2734375,0.0,1603.4588623046875,1.0,281.8558654785156,283.8600158691406,291.2652587890625,293.4877014160156,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761755228042603,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.671875,0.0,1941.070556640625,1895.4371337890625,0.0,3180.729736328125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224607229232788,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029052734375,0.3231719434261322,0.3079994618892669,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975018620491028,0.2807204723358154,0.1983715295791626,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.746593177318573,0.2299032658338546,0.2205000668764114,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303804755210876,0.2137061804533004,0.974773406982422,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039397478103638,0.4858207106590271,0.4858207106590271,1.0,1.0,-2.64809250831604,0.938791811466217,1.709300518035889,0.345500648021698,1.0,1.0,0.0,121.2804183959961,112.0,33386.2734375,0.0,1603.4588623046875,1.0,281.8558654785156,283.8600158691406,291.2652587890625,293.4877014160156,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761755228042603,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.671875,0.0,1941.070556640625,1895.4371337890625,0.0,3180.729736328125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215877532958984,0.4985500872135162,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372397422790527,0.3241744041442871,0.3088957071304321,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992399334907532,0.279449850320816,0.1974456906318664,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748601496219635,0.22935651242733,0.2199319005012512,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.731073796749115,0.2120423316955566,0.9670602083206176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006091594696045,0.4820375740528106,0.4820375740528106,1.0,1.0,-2.6314501762390137,0.9250739812850952,1.706376075744629,0.3353165090084076,0.999174177646637,0.999174177646637,0.0,119.05125427246094,115.0,34115.43359375,0.0,1570.2303466796875,1.0,281.5558166503906,283.60162353515625,291.2664794921875,293.52783203125,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835890293121338,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.89208984375,0.0,1945.76513671875,1895.4371337890625,0.0,3250.205810546875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215877532958984,0.4985500872135162,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372397422790527,0.3241744041442871,0.3088957071304321,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992399334907532,0.279449850320816,0.1974456906318664,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748601496219635,0.22935651242733,0.2199319005012512,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.731073796749115,0.2120423316955566,0.9670602083206176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006091594696045,0.4820375740528106,0.4820375740528106,1.0,1.0,-2.6314501762390137,0.9250739812850952,1.706376075744629,0.3353165090084076,0.999174177646637,0.999174177646637,0.0,119.05125427246094,115.0,34115.43359375,0.0,1570.2303466796875,1.0,281.5558166503906,283.60162353515625,291.2664794921875,293.52783203125,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835890293121338,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.89208984375,0.0,1945.76513671875,1895.4371337890625,0.0,3250.205810546875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207320690155029,0.4976890087127685,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380984663963318,0.3246528208255768,0.3093717396259308,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991122007369995,0.2788048982620239,0.1970128417015075,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487341165542603,0.2290677428245544,0.2196739614009857,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305969595909119,0.211202323436737,0.9633476734161376,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.499612033367157,0.4801460206508636,0.4801460206508636,1.0,1.0,-2.6256940364837646,0.9192402362823486,1.706453800201416,0.3307299613952636,0.9963581562042236,0.9963581562042236,0.0,118.59584045410156,115.0,34866.21484375,0.0,1560.24072265625,1.0,281.2929077148437,283.3982849121094,291.2989807128906,293.65679931640625,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902881145477295,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.93994140625,0.0,1945.733154296875,1895.4371337890625,0.0,3312.901611328125,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.619377613067627,0.4979459047317505,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382976055145264,0.3250775337219238,0.3097657561302185,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982904314994812,0.2781126201152801,0.1965242028236389,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482706904411316,0.2287384122610092,0.219361126422882,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295618653297424,0.2103287577629089,0.9594197273254396,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989584982395172,0.4802926480770111,0.4802926480770111,1.0,1.0,-2.620791435241699,0.9172743558883668,1.7035170793533323,0.3298209905624389,0.994166135787964,0.994166135787964,0.0,118.5010757446289,118.0,34890.30859375,0.0,1553.059326171875,1.0,281.255859375,283.349365234375,291.2744445800781,293.5810241699219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916740417480469,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3408203125,0.0,1943.1619873046875,1895.4371337890625,0.0,3325.859619140625,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153285503387451,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376107811927795,0.3258880376815796,0.3105803728103637,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955456972122192,0.2767142355442047,0.1955835670232772,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463774681091309,0.228056788444519,0.2187629789113998,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.2085709124803543,0.9517479538917542,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.498495489358902,0.4805859327316284,0.4805859327316284,1.0,1.0,-2.613842487335205,0.9149892926216124,1.6988532543182373,0.329008013010025,0.9865713119506836,0.9865713119506836,0.0,119.03286743164062,106.0,35827.11328125,0.0,1545.885986328125,1.0,280.95587158203125,283.1103820800781,291.2853698730469,293.6463623046875,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900848388671875,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.732421875,0.0,1931.8031005859373,1895.4371337890625,0.0,3411.4912109375,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153285503387451,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376107811927795,0.3258880376815796,0.3105803728103637,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955456972122192,0.2767142355442047,0.1955835670232772,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463774681091309,0.228056788444519,0.2187629789113998,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.2085709124803543,0.9517479538917542,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.498495489358902,0.4805859327316284,0.4805859327316284,1.0,1.0,-2.613842487335205,0.9149892926216124,1.6988532543182373,0.329008013010025,0.9865713119506836,0.9865713119506836,0.0,119.03286743164062,106.0,35827.11328125,0.0,1545.885986328125,1.0,280.95587158203125,283.1103820800781,291.2853698730469,293.6463623046875,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900848388671875,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.732421875,0.0,1931.8031005859373,1895.4371337890625,0.0,3411.4912109375,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125050783157349,0.4972172081470489,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397300839424133,0.3263132870197296,0.3109965324401855,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965278029441833,0.2758314311504364,0.1949765533208847,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475038170814514,0.2276040464639663,0.218335822224617,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269231081008911,0.2074725478887558,0.9468247890472412,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.495864599943161,0.4807618856430053,0.4807618856430053,1.0,1.0,-2.603182077407837,0.9109472036361694,1.692234992980957,0.3275074958801269,0.9800965785980223,0.9800965785980223,0.0,117.6858139038086,106.0,36687.9921875,0.0,1525.334716796875,1.0,280.6790771484375,282.8998413085937,291.3177185058594,293.7707824707031,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096167087554932,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.46044921875,0.0,1920.5699462890625,1895.4371337890625,0.0,3493.04638671875,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110497713088989,0.4930906593799591,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420944213867188,0.326572448015213,0.3111753761768341,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.798144519329071,0.2752257585525512,0.1945042908191681,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490965723991394,0.2272843867540359,0.2179743647575378,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279291152954102,0.2067201286554336,0.9431843757629396,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.493405818939209,0.4808791875839233,0.4808791875839233,1.0,1.0,-2.593066692352295,0.907030999660492,1.6860356330871582,0.3258785009384155,0.97626793384552,0.97626793384552,0.0,116.13057708740234,109.0,36639.65625,0.0,1504.755615234375,1.0,280.65594482421875,282.8695983886719,291.294677734375,293.7105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109846949577332,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.97265625,0.0,1910.844970703125,1895.4371337890625,0.0,3505.740234375,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076821684837341,0.4900904595851898,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441835641860962,0.3271496295928955,0.3117082715034485,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982646226882935,0.27366703748703,0.1934056878089904,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496721744537354,0.2264544814825058,0.2171692103147506,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272355556488037,0.2048187106847763,0.9345537424087524,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907135665416717,0.4808592498302459,0.4808592498302459,1.0,1.0,-2.577430725097656,0.9006545543670654,1.6767761707305908,0.3227608501911163,0.96321702003479,0.96321702003479,0.0,114.71512603759766,112.0,37441.50390625,0.0,1477.5859375,1.0,280.3560485839844,282.632568359375,291.2976989746094,293.76287841796875,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920560896396637,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.2197265625,0.0,1878.893798828125,1895.4371337890625,0.0,3594.33349609375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076821684837341,0.4900904595851898,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441835641860962,0.3271496295928955,0.3117082715034485,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982646226882935,0.27366703748703,0.1934056878089904,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496721744537354,0.2264544814825058,0.2171692103147506,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272355556488037,0.2048187106847763,0.9345537424087524,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907135665416717,0.4808592498302459,0.4808592498302459,1.0,1.0,-2.577430725097656,0.9006545543670654,1.6767761707305908,0.3227608501911163,0.96321702003479,0.96321702003479,0.0,114.71512603759766,112.0,37441.50390625,0.0,1477.5859375,1.0,280.3560485839844,282.632568359375,291.2976989746094,293.76287841796875,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920560896396637,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.2197265625,0.0,1878.893798828125,1895.4371337890625,0.0,3594.33349609375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029387712478638,0.4913408160209656,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.327632337808609,0.3122005462646484,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959976196289062,0.2720444500446319,0.1922988146543502,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481725215911865,0.225568488240242,0.216362252831459,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821356773376,0.2028600573539734,0.925931990146637,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366860389709,0.480839341878891,0.480839341878891,1.0,1.0,-2.566862106323242,0.8963178396224976,1.6705442667007446,0.3206512331962585,0.9476338624954224,0.9476338624954224,0.0,114.71612548828124,100.0,38271.50390625,0.0,1463.5738525390625,1.0,280.0562744140625,282.404541015625,291.3011169433594,293.8165588378906,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297014474868774,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.173828125,0.0,1834.8056640625,1895.4371337890625,0.0,3678.404052734375,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
