time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029387712478638,0.4913408160209656,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.327632337808609,0.3122005462646484,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959976196289062,0.2720444500446319,0.1922988146543502,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481725215911865,0.225568488240242,0.216362252831459,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821356773376,0.2028600573539734,0.925931990146637,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366860389709,0.480839341878891,0.480839341878891,1.0,1.0,-2.566862106323242,0.8963178396224976,1.6705442667007446,0.3206512331962585,0.9476338624954224,0.9476338624954224,0.0,114.71612548828124,100.0,38271.50390625,0.0,1463.5738525390625,1.0,280.0562744140625,282.404541015625,291.3011169433594,293.8165588378906,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297014474868774,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.173828125,0.0,1834.8056640625,1895.4371337890625,0.0,3678.404052734375,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.600290834903717,0.4883303642272949,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457496166229248,0.3278415501117706,0.312402069568634,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968543171882629,0.2712154388427734,0.1917205303907394,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491477727890015,0.2251037359237671,0.2159162312746048,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248560786247253,0.2018512189388275,0.9213812947273254,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869915246963501,0.4808293581008911,0.4808293581008911,1.0,1.0,-2.55680251121521,0.8921809792518616,1.6646215915679932,0.3188805282115936,0.9382696747779846,0.9382696747779846,0.0,113.50875091552734,100.0,39057.109375,0.0,1445.0528564453125,1.0,279.7952575683594,282.2207946777344,291.3297119140625,293.94598388671875,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367161989212036,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.002154476736905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.85107421875,0.0,1808.096923828125,1895.4371337890625,0.0,3742.544189453125,0.956551432609558,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981171131134033,0.4829370379447937,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488263487815857,0.3279880881309509,0.3124766945838928,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989456057548523,0.2703340351581573,0.191057026386261,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512127161026001,0.2245950102806091,0.215373694896698,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261278629302979,0.2007994353771209,0.916379690170288,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836889505386352,0.4808947145938873,0.4808947145938873,1.0,1.0,-2.542958498001098,0.8866370916366577,1.656321406364441,0.3164388239383697,0.9293954372406006,0.9293954372406006,0.0,111.4930648803711,103.0,38960.3046875,0.0,1418.2501220703125,1.0,279.756591796875,282.1777648925781,291.30438232421875,293.8670349121094,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385004639625548,1.0,0.0,0.0,3.849428415298462,3.849454641342163,9.887482974590966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.45751953125,0.0,1777.1295166015625,1895.4371337890625,0.0,3758.801025390625,0.9508321285247804,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942632555961609,0.4792312681674957,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282576203346252,0.3127064108848572,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992622256278992,0.2685774862766266,0.1898100823163986,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519605159759521,0.2235816717147827,0.214383065700531,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.725522518157959,0.1987279057502746,0.9068997502326964,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604649543762,0.4810254573822021,0.4810254573822021,1.0,1.0,-2.5246894359588623,0.8794413805007935,1.6452481746673584,0.3130379915237427,0.9085285067558287,0.9085285067558287,0.0,109.8164520263672,106.0,39667.625,0.0,1387.524169921875,1.0,279.4569396972656,281.96209716796875,291.305908203125,293.9118347167969,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464579224586488,1.0,0.0,0.0,3.786489248275757,3.7865149974823,9.566800827087718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.8271484375,0.0,1703.8294677734375,1895.4371337890625,0.0,3830.99658203125,0.936954379081726,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942632555961609,0.4792312681674957,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282576203346252,0.3127064108848572,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992622256278992,0.2685774862766266,0.1898100823163986,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519605159759521,0.2235816717147827,0.214383065700531,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.725522518157959,0.1987279057502746,0.9068997502326964,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604649543762,0.4810254573822021,0.4810254573822021,1.0,1.0,-2.5246894359588623,0.8794413805007935,1.6452481746673584,0.3130379915237427,0.9085285067558287,0.9085285067558287,0.0,109.8164520263672,106.0,39667.625,0.0,1387.524169921875,1.0,279.4569396972656,281.96209716796875,291.305908203125,293.9118347167969,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464579224586488,1.0,0.0,0.0,3.786489248275757,3.7865149974823,9.566800827087718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.8271484375,0.0,1703.8294677734375,1895.4371337890625,0.0,3830.99658203125,0.936954379081726,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891224145889282,0.4799308776855469,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339094161987,0.3284758031368255,0.3129322528839111,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970865368843079,0.2668012380599975,0.1885829120874405,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505203485488892,0.2225454002618789,0.2134192287921905,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228840589523315,0.1966424286365509,0.8976311683654785,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585437297821,0.4811562001705169,0.4811562001705169,1.0,1.0,-2.5120291709899902,0.8745229244232178,1.6375062465667725,0.3107665777206421,0.8853208422660828,0.8853208422660828,0.0,109.58940887451172,94.0,40357.70703125,0.0,1370.4610595703125,1.0,279.157470703125,281.7604064941406,291.30865478515625,293.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539015889167786,1.0,0.0,0.0,3.706556797027588,3.7065815925598153,9.167155212708168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56298828125,0.0,1613.6260986328125,1895.4371337890625,0.0,3898.04150390625,0.9193702936172484,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891224145889282,0.4799308776855469,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339094161987,0.3284758031368255,0.3129322528839111,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970865368843079,0.2668012380599975,0.1885829120874405,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505203485488892,0.2225454002618789,0.2134192287921905,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228840589523315,0.1966424286365509,0.8976311683654785,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585437297821,0.4811562001705169,0.4811562001705169,1.0,1.0,-2.5120291709899902,0.8745229244232178,1.6375062465667725,0.3107665777206421,0.8853208422660828,0.8853208422660828,0.0,109.58940887451172,94.0,40357.70703125,0.0,1370.4610595703125,1.0,279.157470703125,281.7604064941406,291.30865478515625,293.9574279785156,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539015889167786,1.0,0.0,0.0,3.706556797027588,3.7065815925598153,9.167155212708168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56298828125,0.0,1613.6260986328125,1895.4371337890625,0.0,3898.04150390625,0.9193702936172484,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870249271392822,0.4693836569786072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104376792908,0.3298367261886596,0.3137204051017761,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020076751708984,0.2661705911159515,0.1877789497375488,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552461624145508,0.2223367840051651,0.2128268778324127,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377241134644,0.1953280419111251,0.8899080753326416,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727887213230133,0.4814579486846924,0.4814579486846924,1.0,1.0,-2.4893598556518555,0.8657865524291992,1.6235734224319458,0.3071063160896301,0.8679412603378296,0.8679412603378296,0.0,105.87886810302734,97.0,38905.78125,0.0,1326.2509765625,1.0,279.4422607421875,282.0047912597656,291.21881103515625,293.7124328613281,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351840019226074,1.0,0.0,0.0,3.6221113204956055,3.622135400772095,8.754207669880998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.29150390625,0.0,1519.0211181640625,1895.4371337890625,0.0,3728.564697265625,0.9006252884864807,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870249271392822,0.4693836569786072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104376792908,0.3298367261886596,0.3137204051017761,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020076751708984,0.2661705911159515,0.1877789497375488,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552461624145508,0.2223367840051651,0.2128268778324127,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377241134644,0.1953280419111251,0.8899080753326416,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727887213230133,0.4814579486846924,0.4814579486846924,1.0,1.0,-2.4893598556518555,0.8657865524291992,1.6235734224319458,0.3071063160896301,0.8679412603378296,0.8679412603378296,0.0,105.87886810302734,97.0,38905.78125,0.0,1326.2509765625,1.0,279.4422607421875,282.0047912597656,291.21881103515625,293.7124328613281,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351840019226074,1.0,0.0,0.0,3.6221113204956055,3.622135400772095,8.754207669880998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.29150390625,0.0,1519.0211181640625,1895.4371337890625,0.0,3728.564697265625,0.9006252884864807,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895304083824158,0.4608778357505798,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862242698669,0.3323928713798523,0.3157916963100433,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404265403748,0.2667295634746551,0.1879244446754455,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760263979434967,0.2230916172266006,0.2132441252470016,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293611764907837,0.1950670480728149,0.8872061371803284,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489606380462,0.4817597270011902,0.4817597270011902,1.0,1.0,-2.4790403842926025,0.862140953540802,1.6168993711471558,0.3053917586803436,0.8537948131561279,0.8537948131561279,0.0,103.1819076538086,100.0,37648.79296875,0.0,1302.1201171875,1.0,279.7411804199219,282.2760314941406,291.2060546875,293.5969543457031,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913729727268219,1.0,0.0,0.0,3.5414748191833496,3.5414981842041016,8.368769499611517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.4599609375,0.0,1431.2081298828125,1895.4371337890625,0.0,3531.18408203125,0.8826454281806946,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895304083824158,0.4608778357505798,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862242698669,0.3323928713798523,0.3157916963100433,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404265403748,0.2667295634746551,0.1879244446754455,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760263979434967,0.2230916172266006,0.2132441252470016,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293611764907837,0.1950670480728149,0.8872061371803284,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489606380462,0.4817597270011902,0.4817597270011902,1.0,1.0,-2.4790403842926025,0.862140953540802,1.6168993711471558,0.3053917586803436,0.8537948131561279,0.8537948131561279,0.0,103.1819076538086,100.0,37648.79296875,0.0,1302.1201171875,1.0,279.7411804199219,282.2760314941406,291.2060546875,293.5969543457031,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913729727268219,1.0,0.0,0.0,3.5414748191833496,3.5414981842041016,8.368769499611517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.4599609375,0.0,1431.2081298828125,1895.4371337890625,0.0,3531.18408203125,0.8826454281806946,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913457274436951,0.4579992890357971,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679060935974121,0.3339290618896484,0.3171152472496032,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093273043632507,0.2672491669654846,0.1882016658782959,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623794078826904,0.2236920744180679,0.2137041091918945,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307802438735962,0.1951972246170044,0.8872446417808533,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691956639289856,0.4819105863571167,0.4819105863571167,1.0,1.0,-2.478100061416626,0.8620350956916809,1.6160649061203003,0.3053737282752991,0.8484035730361938,0.8484035730361938,0.0,102.36228942871094,100.0,36740.46484375,0.0,1297.5074462890625,1.0,279.9952392578125,282.4784545898437,291.1881103515625,293.4693603515625,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017720222473145,1.0,0.0,0.0,3.5037784576416016,3.5038015842437744,8.191559572878759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.134765625,0.0,1390.9466552734375,1895.4371337890625,0.0,3420.0966796875,0.8742529153823853,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934218764305115,0.4557260572910309,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707567453384399,0.3356265723705292,0.3186420798301697,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112391233444214,0.2679161429405212,0.1886173337697982,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643797397613525,0.2244289964437484,0.2143305391073227,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321262359619141,0.1954758018255233,0.8881287574768066,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181910991668,0.4820472300052643,0.4820472300052643,1.0,1.0,-2.4795138835906982,0.8628676533699036,1.6166460514068604,0.3057727217674255,0.8427754640579224,0.8427754640579224,0.0,101.78765106201172,103.0,36587.47265625,0.0,1296.8114013671875,1.0,280.04052734375,282.554931640625,291.22332763671875,293.5412292480469,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954501748085022,1.0,0.0,0.0,3.4692258834838867,3.4692485332489014,8.030793878788245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.18994140625,0.0,1354.6834716796875,1895.4371337890625,0.0,3361.137451171875,0.8664748668670654,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976875424385071,0.4533412754535675,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753566145896912,0.3392817080020904,0.3219651579856872,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140186667442322,0.2694751918315887,0.189624547958374,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675041556358337,0.226132795214653,0.2158334702253341,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925335884094,0.1962722986936569,0.8911962509155273,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698362052440643,0.482320487499237,0.482320487499237,1.0,1.0,-2.4873366355896,0.8665704727172852,1.6207661628723145,0.307517796754837,0.834854245185852,0.834854245185852,0.0,101.39085388183594,106.0,35636.3671875,0.0,1304.731689453125,1.0,280.3397521972656,282.8320617675781,291.2431030273437,293.5007629394531,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804094195365906,1.0,0.0,0.0,3.408674955368042,3.40869688987732,7.752905162305979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.03271484375,0.0,1291.9232177734375,1895.4371337890625,0.0,3220.417724609375,0.852851390838623,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976875424385071,0.4533412754535675,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753566145896912,0.3392817080020904,0.3219651579856872,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140186667442322,0.2694751918315887,0.189624547958374,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675041556358337,0.226132795214653,0.2158334702253341,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925335884094,0.1962722986936569,0.8911962509155273,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698362052440643,0.482320487499237,0.482320487499237,1.0,1.0,-2.4873366355896,0.8665704727172852,1.6207661628723145,0.307517796754837,0.834854245185852,0.834854245185852,0.0,101.39085388183594,106.0,35636.3671875,0.0,1304.731689453125,1.0,280.3397521972656,282.8320617675781,291.2431030273437,293.5007629394531,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804094195365906,1.0,0.0,0.0,3.408674955368042,3.40869688987732,7.752905162305979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.03271484375,0.0,1291.9232177734375,1895.4371337890625,0.0,3220.417724609375,0.852851390838623,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005570292472839,0.4531206488609314,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777382969856262,0.3419516980648041,0.3243989944458008,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152399063110352,0.2706960141658783,0.190422385931015,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690296769142151,0.2274460047483444,0.2170110344886779,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349171042442322,0.1969571709632873,0.8940054774284363,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711282849311828,0.4825063049793243,0.4825063049793243,1.0,1.0,-2.4957408905029297,0.870350182056427,1.6253907680511477,0.3092893958091736,0.8317074775695801,0.8317074775695801,0.0,101.60049438476562,106.0,34794.7890625,0.0,1315.9912109375,1.0,280.6181030273437,283.06756591796875,291.2333374023437,293.41290283203125,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692378997802734,1.0,0.0,0.0,3.375550508499145,3.375572204589844,7.602956770824676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.0244140625,0.0,1257.7362060546875,1895.4371337890625,0.0,3115.661376953125,0.8453497886657715,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.6018517017364502,0.4532721936702728,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.878760576248169,0.3432421684265136,0.3256216943264007,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157353401184082,0.2713004052639007,0.190849632024765,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696734666824341,0.2280947268009185,0.2176254689693451,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352412343025208,0.1973065882921219,0.8955809473991394,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719123840332031,0.4825937449932098,0.4825937449932098,1.0,1.0,-2.500535249710083,0.87247234582901,1.6280629634857178,0.3102839291095733,0.8300026059150696,0.8300026059150696,0.0,101.79578399658205,109.0,34777.5,0.0,1322.7664794921875,1.0,280.63916015625,283.10498046875,291.25848388671875,293.4631042480469,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675374388694763,1.0,0.0,0.0,3.3621811866760254,3.362202882766724,7.542851676589635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.03271484375,0.0,1244.2044677734375,1895.4371337890625,0.0,3099.70947265625,0.8422943949699402,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057693958282471,0.4549878537654876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219208240509,0.3474667072296142,0.329549103975296,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166533708572388,0.2733564972877502,0.1922515630722046,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710851430892944,0.2302691638469696,0.2196428328752517,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.735727846622467,0.1985204070806503,0.9008955359458924,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458432197571,0.4823386073112488,0.4823386073112488,1.0,1.0,-2.517805337905884,0.8791333436965942,1.638671875,0.312917411327362,0.8283035755157471,0.8283035755157471,0.0,102.81830596923828,112.0,34130.08984375,0.0,1348.73486328125,1.0,280.938720703125,283.3800354003906,291.2719421386719,293.43316650390625,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563277721405029,1.0,0.0,0.0,3.3313920497894287,3.3314132690429688,7.405336077681568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.65576171875,0.0,1212.11328125,1895.4371337890625,0.0,2994.5693359375,0.8351645469665527,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057693958282471,0.4549878537654876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219208240509,0.3474667072296142,0.329549103975296,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166533708572388,0.2733564972877502,0.1922515630722046,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710851430892944,0.2302691638469696,0.2196428328752517,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.735727846622467,0.1985204070806503,0.9008955359458924,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458432197571,0.4823386073112488,0.4823386073112488,1.0,1.0,-2.517805337905884,0.8791333436965942,1.638671875,0.312917411327362,0.8283035755157471,0.8283035755157471,0.0,102.81830596923828,112.0,34130.08984375,0.0,1348.73486328125,1.0,280.938720703125,283.3800354003906,291.2719421386719,293.43316650390625,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563277721405029,1.0,0.0,0.0,3.3313920497894287,3.3314132690429688,7.405336077681568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.65576171875,0.0,1212.11328125,1895.4371337890625,0.0,2994.5693359375,0.8351645469665527,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094542145729065,0.4579702913761139,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475807189941,0.3519414365291595,0.3337317109107971,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170652985572815,0.2756309807300567,0.1938201189041137,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.772001326084137,0.23263780772686,0.2218630909919738,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.1999001204967498,0.9070366621017456,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149131298065,0.4820834994316101,0.4820834994316101,1.0,1.0,-2.538341760635376,0.8870931267738342,1.651248574256897,0.3161332905292511,0.8297197818756104,0.8297197818756104,0.0,104.29922485351562,115.0,33568.1875,0.0,1381.1749267578125,1.0,281.23846435546875,283.6509704589844,291.2857971191406,293.4123229980469,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470278978347778,1.0,0.0,0.0,3.317237615585327,3.317258596420288,7.342542858168599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.2470703125,0.0,1195.8731689453125,1895.4371337890625,0.0,2907.441650390625,0.8316763639450073,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094542145729065,0.4579702913761139,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475807189941,0.3519414365291595,0.3337317109107971,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170652985572815,0.2756309807300567,0.1938201189041137,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.772001326084137,0.23263780772686,0.2218630909919738,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.1999001204967498,0.9070366621017456,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149131298065,0.4820834994316101,0.4820834994316101,1.0,1.0,-2.538341760635376,0.8870931267738342,1.651248574256897,0.3161332905292511,0.8297197818756104,0.8297197818756104,0.0,104.29922485351562,115.0,33568.1875,0.0,1381.1749267578125,1.0,281.23846435546875,283.6509704589844,291.2857971191406,293.4123229980469,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470278978347778,1.0,0.0,0.0,3.317237615585327,3.317258596420288,7.342542858168599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.2470703125,0.0,1195.8731689453125,1895.4371337890625,0.0,2907.441650390625,0.8316763639450073,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111680269241333,0.4598897695541382,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837180733680725,0.3542409837245941,0.3358764052391052,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170722723007202,0.2768195867538452,0.1946377009153366,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722651958465576,0.2338705211877823,0.2230188548564911,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.73565274477005,0.2006327509880066,0.9103012681007384,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808173775672912,0.4819559156894684,0.4819559156894684,1.0,1.0,-2.5495171546936035,0.8914406895637512,1.658076524734497,0.3179128766059875,0.8320308327674866,0.8320308327674866,0.0,105.19108581542967,115.0,32998.40625,0.0,1399.3994140625,1.0,281.48876953125,283.8426513671875,291.2664489746094,293.31072998046875,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405945301055908,1.0,0.0,0.0,3.316074848175049,3.3160958290100098,7.337396255024942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.64599609375,0.0,1193.2218017578125,1895.4371337890625,0.0,2847.2705078125,0.8312687873840332,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.6129088997840881,0.4618772268295288,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844431638717651,0.3566362857818603,0.3381388187408447,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171407580375671,0.2780904173851013,0.1955306082963943,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725841403007507,0.2351725846529007,0.2242568880319595,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7355704307556152,0.2014268785715103,0.9139045476913452,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.4830586910247803,0.4816819429397583,0.4816819429397583,1.0,1.0,-2.561511993408203,0.8958739042282104,1.665638089179993,0.319593220949173,0.8341391086578369,0.8341391086578369,0.0,106.13279724121094,118.0,33061.4375,0.0,1419.0526123046875,1.0,281.5386962890625,283.91326904296875,291.2970886230469,293.3927917480469,293.1499938964844,293.1499938964844,281.8500061035156,35911.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391000628471375,1.0,0.0,0.0,3.319634199142456,3.319655179977417,7.353155524469912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.4853515625,0.0,1195.142822265625,1895.4371337890625,0.0,2833.30810546875,0.8318332433700562,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616308867931366,0.4663007259368896,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856757283210754,0.3615928888320923,0.3427707850933075,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171202540397644,0.2807799577713012,0.197387620806694,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730638384819031,0.2379011809825897,0.2268212139606475,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352948784828186,0.2031390368938446,0.9215404391288756,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878343045711517,0.4811368286609649,0.4811368286609649,1.0,1.0,-2.5868773460388184,0.9052594900131226,1.6816177368164062,0.3231722712516784,0.8420100808143616,0.8420100808143616,0.0,108.19983673095705,121.0,32764.484375,0.0,1461.4910888671875,1.0,281.83843994140625,284.17840576171875,291.3085327148437,293.3827819824219,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324535489082336,1.0,0.0,0.0,3.3389368057250977,3.3389577865600586,7.438916895807779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.4638671875,0.0,1210.157958984375,1895.4371337890625,0.0,2771.297607421875,0.8357173800468445,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616308867931366,0.4663007259368896,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856757283210754,0.3615928888320923,0.3427707850933075,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171202540397644,0.2807799577713012,0.197387620806694,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730638384819031,0.2379011809825897,0.2268212139606475,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352948784828186,0.2031390368938446,0.9215404391288756,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878343045711517,0.4811368286609649,0.4811368286609649,1.0,1.0,-2.5868773460388184,0.9052594900131226,1.6816177368164062,0.3231722712516784,0.8420100808143616,0.8420100808143616,0.0,108.19983673095705,121.0,32764.484375,0.0,1461.4910888671875,1.0,281.83843994140625,284.17840576171875,291.3085327148437,293.3827819824219,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324535489082336,1.0,0.0,0.0,3.3389368057250977,3.3389577865600586,7.438916895807779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.4638671875,0.0,1210.157958984375,1895.4371337890625,0.0,2771.297607421875,0.8357173800468445,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198709607124329,0.470918208360672,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870221972465515,0.3668605983257293,0.3477052748203277,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172418475151062,0.2837335169315338,0.1994359791278839,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.773679256439209,0.2408575564622879,0.2296073138713836,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754903793335,0.2050677835941314,0.9301771521568298,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965734481811,0.4805907607078552,0.4805907607078552,1.0,1.0,-2.6145389080047607,0.9155600666999816,1.6989787817001345,0.3271603882312774,0.8532252907752991,0.8532252907752991,0.0,110.4200668334961,124.0,32531.921875,0.0,1508.4761962890625,1.0,282.1388244628906,284.4381408691406,291.3211975097656,293.3807983398437,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275724649429321,1.0,0.0,0.0,3.374795436859131,3.374816656112671,7.599555260640045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.10400390625,0.0,1241.251953125,1895.4371337890625,0.0,2725.859375,0.8432912826538086,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198709607124329,0.470918208360672,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870221972465515,0.3668605983257293,0.3477052748203277,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172418475151062,0.2837335169315338,0.1994359791278839,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.773679256439209,0.2408575564622879,0.2296073138713836,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754903793335,0.2050677835941314,0.9301771521568298,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965734481811,0.4805907607078552,0.4805907607078552,1.0,1.0,-2.6145389080047607,0.9155600666999816,1.6989787817001345,0.3271603882312774,0.8532252907752991,0.8532252907752991,0.0,110.4200668334961,124.0,32531.921875,0.0,1508.4761962890625,1.0,282.1388244628906,284.4381408691406,291.3211975097656,293.3807983398437,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275724649429321,1.0,0.0,0.0,3.374795436859131,3.374816656112671,7.599555260640045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.10400390625,0.0,1241.251953125,1895.4371337890625,0.0,2725.859375,0.8432912826538086,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235932111740112,0.4756861925125122,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549736976624,0.3723749220371246,0.3528847992420196,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174743056297302,0.2868922054767608,0.2016365379095077,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.774406373500824,0.2439978867769241,0.2325770407915115,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890802383423,0.2071727216243744,0.9396511912345886,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984746277332306,0.4798052608966827,0.4798052608966827,1.0,1.0,-2.644086599349976,0.9261747598648072,1.7179118394851685,0.3310503661632538,0.8676374554634094,0.8676374554634094,0.0,112.77105712890624,127.0,32322.048828125,0.0,1559.56494140625,1.0,282.4393310546875,284.69049072265625,291.3311462402344,293.37860107421875,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238756656646729,1.0,0.0,0.0,3.425553798675537,3.425575494766236,7.82987626735121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.35009765625,0.0,1287.8675537109375,1895.4371337890625,0.0,2691.511474609375,0.8542358875274658,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235932111740112,0.4756861925125122,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549736976624,0.3723749220371246,0.3528847992420196,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174743056297302,0.2868922054767608,0.2016365379095077,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.774406373500824,0.2439978867769241,0.2325770407915115,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890802383423,0.2071727216243744,0.9396511912345886,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984746277332306,0.4798052608966827,0.4798052608966827,1.0,1.0,-2.644086599349976,0.9261747598648072,1.7179118394851685,0.3310503661632538,0.8676374554634094,0.8676374554634094,0.0,112.77105712890624,127.0,32322.048828125,0.0,1559.56494140625,1.0,282.4393310546875,284.69049072265625,291.3311462402344,293.37860107421875,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238756656646729,1.0,0.0,0.0,3.425553798675537,3.425575494766236,7.82987626735121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.35009765625,0.0,1287.8675537109375,1895.4371337890625,0.0,2691.511474609375,0.8542358875274658,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274605989456177,0.4805624186992645,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555802345276,0.3780833780765533,0.3582616448402405,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178098797798157,0.2902354001998901,0.2039684057235717,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752389311790466,0.247305080294609,0.2357078045606613,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227138519287,0.2094316333532333,0.9498416185379028,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042138695716858,0.4790197610855102,0.4790197610855102,1.0,1.0,-2.6752147674560547,0.9373828768730164,1.737831950187683,0.3351891338825226,0.8851944804191589,0.8851944804191589,0.0,115.23355102539062,130.0,32126.642578125,0.0,1614.436279296875,1.0,282.7398986816406,284.93719482421875,291.33819580078125,293.3744506835937,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207646012306213,1.0,0.0,0.0,3.48913836479187,3.4891605377197266,8.123247425828595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.8017578125,0.0,1349.1876220703125,1895.4371337890625,0.0,2662.654052734375,0.8681240081787109,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274605989456177,0.4805624186992645,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555802345276,0.3780833780765533,0.3582616448402405,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178098797798157,0.2902354001998901,0.2039684057235717,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752389311790466,0.247305080294609,0.2357078045606613,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227138519287,0.2094316333532333,0.9498416185379028,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042138695716858,0.4790197610855102,0.4790197610855102,1.0,1.0,-2.6752147674560547,0.9373828768730164,1.737831950187683,0.3351891338825226,0.8851944804191589,0.8851944804191589,0.0,115.23355102539062,130.0,32126.642578125,0.0,1614.436279296875,1.0,282.7398986816406,284.93719482421875,291.33819580078125,293.3744506835937,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207646012306213,1.0,0.0,0.0,3.48913836479187,3.4891605377197266,8.123247425828595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.8017578125,0.0,1349.1876220703125,1895.4371337890625,0.0,2662.654052734375,0.8681240081787109,1.0,0.0,3.0,1.0,0.0
