time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294142603874207,0.4831058084964752,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.890644371509552,0.3809817731380462,0.3609711229801178,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179458975791931,0.2919560074806213,0.2051559835672378,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756276726722717,0.2490051090717315,0.2373060435056686,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353737354278564,0.2106020301580429,0.9550831317901612,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071625709533691,0.4786269962787628,0.4786269962787628,1.0,1.0,-2.6911725997924805,0.9431324005126952,1.7480400800704956,0.3373217284679413,0.8957629799842834,0.8957629799842834,0.0,116.51913452148438,130.0,31758.58203125,0.0,1643.1185302734375,1.0,282.9945983886719,285.1263122558594,291.3133850097656,293.2764587402344,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167339563369751,1.0,0.0,0.0,3.524749755859375,3.5247721672058105,8.289911193060107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.13330078125,0.0,1384.6756591796875,1895.4371337890625,0.0,2625.3388671875,0.875989556312561,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314861178398132,0.485482782125473,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915312886238098,0.3839671015739441,0.3638010025024414,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182716369628906,0.2937570810317993,0.2064259201288223,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761995792388916,0.2507733106613159,0.2389924079179763,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355880737304688,0.2118342071771621,0.9606868028640748,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101709961891174,0.4781141579151153,0.4781141579151153,1.0,1.0,-2.707715034484864,0.948895275592804,1.758819818496704,0.3393348157405853,0.90586256980896,0.90586256980896,0.0,117.78459167480467,133.0,31937.82421875,0.0,1672.865478515625,1.0,283.04071044921875,285.1801452636719,291.34326171875,293.3684997558594,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178893327713013,1.0,0.0,0.0,3.563070774078369,3.563093662261963,8.471146770716587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.84912109375,0.0,1424.0252685546875,1895.4371337890625,0.0,2636.026611328125,0.8844286799430847,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632225513458252,0.4924414157867431,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417722702026,0.3884092569351196,0.3685458302497864,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169880509376526,0.2959504425525665,0.2083465605974197,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754772901535034,0.2532452642917633,0.2417534291744232,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571356534958,0.9693794846534728,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314606666565,0.4770884215831756,0.4770884215831756,1.0,1.0,-2.7378580570220947,0.9591492414474488,1.7787086963653564,0.3428550064563751,0.920156180858612,0.920156180858612,0.0,120.87789154052734,136.0,32948.09375,0.0,1731.580810546875,1.0,282.7582092285156,284.93072509765625,291.4476013183594,293.61529541015625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435088396072388,1.0,0.0,0.0,3.632113933563232,3.632137537002564,8.802625188764068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.365234375,0.0,1499.786376953125,1895.4371337890625,0.0,2874.51513671875,0.8999786972999573,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632225513458252,0.4924414157867431,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417722702026,0.3884092569351196,0.3685458302497864,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169880509376526,0.2959504425525665,0.2083465605974197,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754772901535034,0.2532452642917633,0.2417534291744232,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571356534958,0.9693794846534728,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314606666565,0.4770884215831756,0.4770884215831756,1.0,1.0,-2.7378580570220947,0.9591492414474488,1.7787086963653564,0.3428550064563751,0.920156180858612,0.920156180858612,0.0,120.87789154052734,136.0,32948.09375,0.0,1731.580810546875,1.0,282.7582092285156,284.93072509765625,291.4476013183594,293.61529541015625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435088396072388,1.0,0.0,0.0,3.632113933563232,3.632137537002564,8.802625188764068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.365234375,0.0,1499.786376953125,1895.4371337890625,0.0,2874.51513671875,0.8999786972999573,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295873522758484,0.5000473856925964,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885346055030823,0.390674740076065,0.3710540235042572,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138768076896667,0.2965739667415619,0.2090474069118499,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728410959243774,0.2542597651481628,0.2430290579795837,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316450476646423,0.2137193083763122,0.9724266529083252,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203748941421509,0.4763088524341583,0.4763088524341583,1.0,1.0,-2.756054878234864,0.9650021195411682,1.7910526990890503,0.3446543514728546,0.9281026124954224,0.9281026124954224,0.0,123.77159118652344,136.0,33803.65234375,0.0,1772.41796875,1.0,282.4697570800781,284.67608642578125,291.4685974121094,293.7318725585937,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640319108963013,1.0,0.0,0.0,3.677086353302002,3.677110433578491,9.021961204780382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.39501953125,0.0,1551.5333251953125,1895.4371337890625,0.0,3066.82421875,0.9102101922035216,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283277869224548,0.5027442574501038,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874125480651855,0.3912913799285888,0.3716815412044525,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126007914543152,0.2966748774051666,0.2091542482376098,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717294096946716,0.2544881403446197,0.2432994097471237,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.730521023273468,0.2137409001588821,0.972804605960846,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216439366340637,0.4760626852512359,0.4760626852512359,1.0,1.0,-2.760958433151245,0.9665052890777588,1.794453263282776,0.3450610637664795,0.9309351444244384,0.9309351444244384,0.0,124.75059509277344,139.0,33873.84375,0.0,1784.445556640625,1.0,282.4581604003906,284.656494140625,291.4461975097656,293.69610595703125,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669523000717163,1.0,0.0,0.0,3.690122842788696,3.6901469230651855,9.086046475204056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.04638671875,0.0,1566.645751953125,1895.4371337890625,0.0,3094.220458984375,0.9131858944892884,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.620966911315918,0.514471173286438,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305798530579,0.3933069705963135,0.3738891184329986,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066376447677612,0.2965823709964752,0.2093134373426437,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.766572892665863,0.2549685537815094,0.2440488636493683,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.2133186608552932,0.9724285006523132,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728831291199,0.4749778211116791,0.4749778211116791,1.0,1.0,-2.778349637985229,0.9714056849479676,1.8069440126419067,0.346083402633667,0.9384722113609314,0.9384722113609314,0.0,128.918701171875,127.0,34737.76171875,0.0,1830.717041015625,1.0,282.15771484375,284.3838195800781,291.4202880859375,293.7253112792969,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830760717391968,1.0,0.0,0.0,3.736241579055786,3.7362663745880127,9.314578619523672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.6748046875,0.0,1621.9158935546875,1895.4371337890625,0.0,3245.401123046875,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.620966911315918,0.514471173286438,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305798530579,0.3933069705963135,0.3738891184329986,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066376447677612,0.2965823709964752,0.2093134373426437,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.766572892665863,0.2549685537815094,0.2440488636493683,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.2133186608552932,0.9724285006523132,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728831291199,0.4749778211116791,0.4749778211116791,1.0,1.0,-2.778349637985229,0.9714056849479676,1.8069440126419067,0.346083402633667,0.9384722113609314,0.9384722113609314,0.0,128.918701171875,127.0,34737.76171875,0.0,1830.717041015625,1.0,282.15771484375,284.3838195800781,291.4202880859375,293.7253112792969,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830760717391968,1.0,0.0,0.0,3.736241579055786,3.7362663745880127,9.314578619523672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.6748046875,0.0,1621.9158935546875,1895.4371337890625,0.0,3245.401123046875,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127422451972961,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.883442759513855,0.3947375416755676,0.375360369682312,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065243721008,0.2959593832492828,0.2089633494615554,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666692137718201,0.2549196481704712,0.2441170513629913,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281193733215,0.9682496190071106,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212783813477,0.4738929569721222,0.4738929569721222,1.0,1.0,-2.774724245071411,0.9677754640579224,1.8069489002227783,0.3435412049293518,0.9427353739738464,0.9427353739738464,0.0,128.78416442871094,115.0,35443.91796875,0.0,1824.4957275390625,1.0,281.8574523925781,284.1083374023437,291.4061584472656,293.7528381347656,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939539194107056,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183909418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.06640625,0.0,1664.2581787109375,1895.4371337890625,0.0,3347.163818359375,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127422451972961,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.883442759513855,0.3947375416755676,0.375360369682312,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065243721008,0.2959593832492828,0.2089633494615554,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666692137718201,0.2549196481704712,0.2441170513629913,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281193733215,0.9682496190071106,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212783813477,0.4738929569721222,0.4738929569721222,1.0,1.0,-2.774724245071411,0.9677754640579224,1.8069489002227783,0.3435412049293518,0.9427353739738464,0.9427353739738464,0.0,128.78416442871094,115.0,35443.91796875,0.0,1824.4957275390625,1.0,281.8574523925781,284.1083374023437,291.4061584472656,293.7528381347656,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939539194107056,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183909418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.06640625,0.0,1664.2581787109375,1895.4371337890625,0.0,3347.163818359375,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095462441444397,0.5105637311935425,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861896991729736,0.3953512907028198,0.3759448528289795,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.807894766330719,0.295564740896225,0.2086873054504394,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684766054153442,0.2547970712184906,0.2439978122711181,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252948880195618,0.2115503251552581,0.965214729309082,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234105587005615,0.4733505249023437,0.4733505249023437,1.0,1.0,-2.766674757003784,0.9634543061256408,1.803220510482788,0.3410720527172088,0.9432402849197388,0.9432402849197388,0.0,127.32166290283205,115.0,36185.296875,0.0,1805.259765625,1.0,281.5979919433594,283.9037170410156,291.432861328125,293.8738708496094,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900811731815338,1.0,0.0,0.0,3.783232927322388,3.783258199691773,9.550353752274532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.5,0.0,1680.83740234375,1895.4371337890625,0.0,3411.149658203125,0.9346142411231996,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070159077644348,0.504854679107666,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899585604667664,0.3958761990070343,0.376375287771225,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.810427188873291,0.2950953245162964,0.2083124220371246,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711273431777954,0.2546003758907318,0.2437553107738495,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269774675369263,0.2108024209737777,0.9616014361381532,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204377770423889,0.4730735421180725,0.4730735421180725,1.0,1.0,-2.7552523612976074,0.958268105983734,1.7969841957092283,0.3384809195995331,0.9441846013069152,0.9441846013069152,0.0,125.19126892089844,103.0,36160.83984375,0.0,1777.87744140625,1.0,281.55718994140625,283.8399658203125,291.4095153808594,293.7973327636719,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021780490875244,1.0,0.0,0.0,3.793079376220703,3.793104648590088,9.600130397302564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.01123046875,0.0,1693.6531982421875,1895.4371337890625,0.0,3423.87841796875,0.9369485974311828,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040849685668945,0.4882848262786865,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900809109210968,0.3967867493629455,0.3770954012870788,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965185165405,0.2940495908260345,0.2074763625860214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792161107063293,0.2540938258171081,0.2431300580501556,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719164848328,0.2092608213424682,0.9538819789886476,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443173408508,0.4725195467472076,0.4725195467472076,1.0,1.0,-2.725180387496948,0.945060670375824,1.7801196575164795,0.3320426642894745,0.9425021409988404,0.9425021409988404,0.0,119.2340087890625,106.0,36737.72265625,0.0,1705.1588134765625,1.0,281.2570495605469,283.569091796875,291.4227294921875,293.8462219238281,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089977741241456,1.0,0.0,0.0,3.804686307907105,3.804711818695069,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.69677734375,0.0,1709.91064453125,1895.4371337890625,0.0,3487.30029296875,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040849685668945,0.4882848262786865,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900809109210968,0.3967867493629455,0.3770954012870788,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965185165405,0.2940495908260345,0.2074763625860214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792161107063293,0.2540938258171081,0.2431300580501556,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719164848328,0.2092608213424682,0.9538819789886476,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443173408508,0.4725195467472076,0.4725195467472076,1.0,1.0,-2.725180387496948,0.945060670375824,1.7801196575164795,0.3320426642894745,0.9425021409988404,0.9425021409988404,0.0,119.2340087890625,106.0,36737.72265625,0.0,1705.1588134765625,1.0,281.2570495605469,283.569091796875,291.4227294921875,293.8462219238281,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089977741241456,1.0,0.0,0.0,3.804686307907105,3.804711818695069,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.69677734375,0.0,1709.91064453125,1895.4371337890625,0.0,3487.30029296875,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602333664894104,0.4790308773517608,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.3975635468959808,0.377746045589447,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929006218910217,0.2066138088703155,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835973501205444,0.2534891664981842,0.2424733638763427,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544069290161,0.2077372521162033,0.9465299248695374,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077794194221497,0.4719655513763428,0.4719655513763428,1.0,1.0,-2.704163312911988,0.9355371594429016,1.7686262130737305,0.3269577324390411,0.9379630088806152,0.9379630088806152,0.0,115.82003021240234,109.0,37478.125,0.0,1658.6748046875,1.0,280.95703125,283.3141174316406,291.4443054199219,293.90679931640625,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914939820766449,1.0,0.0,0.0,3.8052706718444815,3.8052961826324463,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.98095703125,0.0,1712.916259765625,1895.4371337890625,0.0,3542.388671875,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602333664894104,0.4790308773517608,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.3975635468959808,0.377746045589447,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929006218910217,0.2066138088703155,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835973501205444,0.2534891664981842,0.2424733638763427,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544069290161,0.2077372521162033,0.9465299248695374,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077794194221497,0.4719655513763428,0.4719655513763428,1.0,1.0,-2.704163312911988,0.9355371594429016,1.7686262130737305,0.3269577324390411,0.9379630088806152,0.9379630088806152,0.0,115.82003021240234,109.0,37478.125,0.0,1658.6748046875,1.0,280.95703125,283.3141174316406,291.4443054199219,293.90679931640625,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914939820766449,1.0,0.0,0.0,3.8052706718444815,3.8052961826324463,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.98095703125,0.0,1712.916259765625,1895.4371337890625,0.0,3542.388671875,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599261999130249,0.4757672250270843,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102569818496704,0.3982636034488678,0.3783891499042511,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916914522647857,0.205758199095726,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847138047218323,0.2528233528137207,0.2418258339166641,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351171970367432,0.2061966061592102,0.939513862133026,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052048563957214,0.4721129536628723,0.4721129536628723,1.0,1.0,-2.6907713413238525,0.9303978085517884,1.7603734731674194,0.3246956765651703,0.9308263659477234,0.9308263659477234,0.0,114.41735076904295,112.0,38340.95703125,0.0,1632.93408203125,1.0,280.6570739746094,283.07421875,291.4770202636719,293.9891967773437,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921646535396576,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610861297915108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.08740234375,0.0,1703.0751953125,1895.4371337890625,0.0,3604.34619140625,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599261999130249,0.4757672250270843,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102569818496704,0.3982636034488678,0.3783891499042511,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916914522647857,0.205758199095726,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847138047218323,0.2528233528137207,0.2418258339166641,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351171970367432,0.2061966061592102,0.939513862133026,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052048563957214,0.4721129536628723,0.4721129536628723,1.0,1.0,-2.6907713413238525,0.9303978085517884,1.7603734731674194,0.3246956765651703,0.9308263659477234,0.9308263659477234,0.0,114.41735076904295,112.0,38340.95703125,0.0,1632.93408203125,1.0,280.6570739746094,283.07421875,291.4770202636719,293.9891967773437,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921646535396576,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610861297915108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.08740234375,0.0,1703.0751953125,1895.4371337890625,0.0,3604.34619140625,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.594430685043335,0.4766197502613067,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101884365081788,0.3988646566867828,0.378990113735199,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904070317745209,0.2048864364624023,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.783492386341095,0.2520850300788879,0.2411584258079528,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875230789185,0.2045694887638092,0.9323952198028564,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041090250015259,0.4722603261470794,0.4722603261470794,1.0,1.0,-2.68211030960083,0.9272026419639589,1.7549076080322266,0.3233503699302673,0.9211277365684508,0.9211277365684508,0.0,114.34912109375,115.0,39220.4296875,0.0,1620.24462890625,1.0,280.357177734375,282.843017578125,291.5134582519531,294.0789489746094,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291297793388368,1.0,0.0,0.0,3.77420973777771,3.774235010147095,9.504851732344832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5302734375,0.0,1680.35498046875,1895.4371337890625,0.0,3673.161865234375,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.594430685043335,0.4766197502613067,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101884365081788,0.3988646566867828,0.378990113735199,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904070317745209,0.2048864364624023,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.783492386341095,0.2520850300788879,0.2411584258079528,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875230789185,0.2045694887638092,0.9323952198028564,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041090250015259,0.4722603261470794,0.4722603261470794,1.0,1.0,-2.68211030960083,0.9272026419639589,1.7549076080322266,0.3233503699302673,0.9211277365684508,0.9211277365684508,0.0,114.34912109375,115.0,39220.4296875,0.0,1620.24462890625,1.0,280.357177734375,282.843017578125,291.5134582519531,294.0789489746094,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291297793388368,1.0,0.0,0.0,3.77420973777771,3.774235010147095,9.504851732344832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5302734375,0.0,1680.35498046875,1895.4371337890625,0.0,3673.161865234375,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913688540458679,0.4781519472599029,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093882441520692,0.3991397619247436,0.3793034553527832,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197299242019653,0.2897495329380035,0.2044634073972702,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822741270065308,0.2516983449459076,0.2408345192670822,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313917875289917,0.203722134232521,0.9288029670715332,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039698481559753,0.4723340272903442,0.4723340272903442,1.0,1.0,-2.679112195968628,0.9261406660079956,1.752971649169922,0.3229226469993591,0.914766490459442,0.914766490459442,0.0,114.67581939697266,115.0,40062.68359375,0.0,1617.4686279296875,1.0,280.09820556640625,282.6622314453125,291.5577087402344,294.2255859375,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354257583618164,1.0,0.0,0.0,3.759617567062378,3.759642839431762,9.431497574041714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.7626953125,0.0,1664.3946533203125,1895.4371337890625,0.0,3730.771728515625,0.9302741885185242,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.58782559633255,0.4804700314998626,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079722762107848,0.3993551135063171,0.3795226514339447,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178797960281372,0.289043128490448,0.2039843797683715,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.780560314655304,0.2512688040733337,0.2404519468545913,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.729360044002533,0.2028190195560455,0.9249171018600464,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040292143821716,0.4722494781017303,0.4722494781017303,1.0,1.0,-2.676455497741699,0.9249284267425536,1.7515270709991455,0.3222775161266327,0.9089626669883728,0.9089626669883728,0.0,115.24004364013672,103.0,40097.38671875,0.0,1616.26708984375,1.0,280.0572814941406,282.6202697753906,291.55096435546875,294.1705627441406,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368746876716614,1.0,0.0,0.0,3.7416913509368896,3.7417163848876953,9.341771374238306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.9443359375,0.0,1644.4974365234375,1895.4371337890625,0.0,3743.9892578125,0.9263853430747986,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811982750892639,0.4738130867481231,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929892539978,0.3996859788894653,0.3798047304153442,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875608801841736,0.2029231339693069,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832599878311157,0.2503353655338287,0.2395303100347519,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687334060669,0.2009129524230957,0.9162026047706604,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711676120758,0.4720803499221802,0.4720803499221802,1.0,1.0,-2.6559619903564453,0.9163207411766052,1.739641189575195,0.318473070859909,0.8942223191261292,0.8942223191261292,0.0,112.65050506591795,91.0,40772.52734375,0.0,1575.59521484375,1.0,279.7576599121094,282.396240234375,291.5875244140625,294.2547607421875,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441953301429749,1.0,0.0,0.0,3.696433067321777,3.696457862854004,9.11714778339956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.1162109375,0.0,1594.8863525390625,1895.4371337890625,0.0,3810.521484375,0.9164828062057496,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811982750892639,0.4738130867481231,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929892539978,0.3996859788894653,0.3798047304153442,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875608801841736,0.2029231339693069,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832599878311157,0.2503353655338287,0.2395303100347519,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687334060669,0.2009129524230957,0.9162026047706604,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711676120758,0.4720803499221802,0.4720803499221802,1.0,1.0,-2.6559619903564453,0.9163207411766052,1.739641189575195,0.318473070859909,0.8942223191261292,0.8942223191261292,0.0,112.65050506591795,91.0,40772.52734375,0.0,1575.59521484375,1.0,279.7576599121094,282.396240234375,291.5875244140625,294.2547607421875,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441953301429749,1.0,0.0,0.0,3.696433067321777,3.696457862854004,9.11714778339956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.1162109375,0.0,1594.8863525390625,1895.4371337890625,0.0,3810.521484375,0.9164828062057496,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797369480133057,0.4602900743484497,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237382411956788,0.4009394347667694,0.380443125963211,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267601132392883,0.2871796786785126,0.2022918313741684,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904563546180725,0.2502036690711975,0.2389896363019943,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353358268737793,0.1999171674251556,0.9098251461982728,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926798343658447,0.471938282251358,0.471938282251358,1.0,1.0,-2.631409883499145,0.906151294708252,1.7252585887908936,0.3137903809547424,0.8864666223526001,0.8864666223526001,0.0,108.0548858642578,91.0,39507.44140625,0.0,1520.9276123046875,1.0,280.0362548828125,282.6124267578125,291.5238647460937,294.0390014648437,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271901845932008,1.0,0.0,0.0,3.657381534576416,3.657405853271485,8.925526344683021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.4130859375,0.0,1550.5543212890625,1895.4371337890625,0.0,3655.35986328125,0.9077833890914916,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.579945981502533,0.4568452537059784,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266886115074158,0.4012830555438995,0.3807002604007721,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286510109901428,0.2872030436992645,0.202260211110115,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924848198890686,0.2502581179141998,0.2389790266752243,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368519306182861,0.1998163908720016,0.9090427160263062,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912669956684112,0.47191122174263,0.47191122174263,1.0,1.0,-2.626589059829712,0.9041560888290404,1.7224329710006714,0.3128726184368133,0.8848265409469604,0.8848265409469604,0.0,106.9521713256836,94.0,39430.57421875,0.0,1509.406005859375,1.0,280.0423583984375,282.6209411621094,291.5330505371094,294.0494689941406,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925039291381836,1.0,0.0,0.0,3.650078773498535,3.650102853775024,8.889917921806045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.3466796875,0.0,1542.4111328125,1895.4371337890625,0.0,3635.58935546875,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832874178886414,0.4436457455158233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939501404762268,0.4041922688484192,0.3830336332321167,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349935531616,0.2880260646343231,0.2025559097528457,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011019229888916,0.2511864602565765,0.2395055890083313,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431967854499817,0.1998511105775833,0.9073688387870787,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870035052299499,0.4720949530601501,0.4720949530601501,1.0,1.0,-2.6124870777130127,0.8988264203071594,1.7136605978012085,0.310409277677536,0.8783851265907288,0.8783851265907288,0.0,102.93193817138672,97.0,38268.375,0.0,1472.4000244140625,1.0,280.3415832519531,282.8709716796875,291.559814453125,293.9795227050781,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034045338630676,1.0,0.0,0.0,3.6097171306610094,3.609740972518921,8.694400435160787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.560546875,0.0,1496.650634765625,1895.4371337890625,0.0,3435.29833984375,0.897045373916626,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832874178886414,0.4436457455158233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939501404762268,0.4041922688484192,0.3830336332321167,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349935531616,0.2880260646343231,0.2025559097528457,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011019229888916,0.2511864602565765,0.2395055890083313,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431967854499817,0.1998511105775833,0.9073688387870787,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870035052299499,0.4720949530601501,0.4720949530601501,1.0,1.0,-2.6124870777130127,0.8988264203071594,1.7136605978012085,0.310409277677536,0.8783851265907288,0.8783851265907288,0.0,102.93193817138672,97.0,38268.375,0.0,1472.4000244140625,1.0,280.3415832519531,282.8709716796875,291.559814453125,293.9795227050781,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034045338630676,1.0,0.0,0.0,3.6097171306610094,3.609740972518921,8.694400435160787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.560546875,0.0,1496.650634765625,1895.4371337890625,0.0,3435.29833984375,0.897045373916626,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878018736839294,0.4348542690277099,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495713114738464,0.4078410863876343,0.386221170425415,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430504202842712,0.2894979417324066,0.2034161388874054,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079965710639954,0.2527244091033935,0.2407388389110565,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748503565788269,0.2005980610847473,0.909599781036377,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080511093139,0.4722786843776703,0.4722786843776703,1.0,1.0,-2.6109402179718018,0.8985636830329895,1.7123764753341677,0.3103697597980499,0.8749018311500549,0.8749018311500549,0.0,100.584228515625,100.0,37289.3125,0.0,1459.8802490234375,1.0,280.6412658691406,283.1268920898437,291.6171264648437,293.9683532714844,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848898410797119,1.0,0.0,0.0,3.5787129402160645,3.5787365436553955,8.545687819605519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2958984375,0.0,1461.2025146484375,1895.4371337890625,0.0,3262.38720703125,0.8899633884429932,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878018736839294,0.4348542690277099,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495713114738464,0.4078410863876343,0.386221170425415,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430504202842712,0.2894979417324066,0.2034161388874054,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079965710639954,0.2527244091033935,0.2407388389110565,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748503565788269,0.2005980610847473,0.909599781036377,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080511093139,0.4722786843776703,0.4722786843776703,1.0,1.0,-2.6109402179718018,0.8985636830329895,1.7123764753341677,0.3103697597980499,0.8749018311500549,0.8749018311500549,0.0,100.584228515625,100.0,37289.3125,0.0,1459.8802490234375,1.0,280.6412658691406,283.1268920898437,291.6171264648437,293.9683532714844,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848898410797119,1.0,0.0,0.0,3.5787129402160645,3.5787365436553955,8.545687819605519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2958984375,0.0,1461.2025146484375,1895.4371337890625,0.0,3262.38720703125,0.8899633884429932,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901877284049988,0.431919664144516,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.953517496585846,0.4098309278488159,0.3879877924919128,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455830216407776,0.2903741300106048,0.2039586752653122,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106671571731567,0.2536341547966003,0.2415108233690261,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506439089775085,0.2011253237724304,0.9115616083145142,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852335155010223,0.4723705649375915,0.4723705649375915,1.0,1.0,-2.6134700775146484,0.8997629880905151,1.7137070894241333,0.3109610676765442,0.874774158000946,0.874774158000946,0.0,99.91497802734376,100.0,36452.8125,0.0,1460.2850341796875,1.0,280.8966064453125,283.31805419921875,291.622314453125,293.87384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745158910751343,1.0,0.0,0.0,3.567188024520874,3.567211151123047,8.490735012856021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.39501953125,0.0,1447.6790771484375,1895.4371337890625,0.0,3165.166748046875,0.887320876121521,1.0,0.0,3.0,1.0,0.0
