time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.592670202255249,0.4296673536300659,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570220708847046,0.4119469821453094,0.3899301290512085,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478627800941467,0.2913580238819122,0.2046112418174743,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130338788032532,0.2546446621417999,0.2424157112836837,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.75258469581604,0.2017481625080108,0.9141152501106262,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855966567993164,0.4723195135593414,0.4723195135593414,1.0,1.0,-2.6180341243743896,0.9015281200408936,1.716506004333496,0.311669260263443,0.8743076324462891,0.8743076324462891,0.0,99.49455261230467,118.0,36402.4609375,0.0,1464.52685546875,1.0,280.9410400390625,283.3809814453125,291.67852783203125,293.9744567871094,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696469664573669,1.0,0.0,0.0,3.5591368675231934,3.5591602325439453,8.452451538687455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.98583984375,0.0,1438.0499267578125,1895.4371337890625,0.0,3119.4990234375,0.8853843212127686,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957867503166199,0.4407597184181213,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519602060317992,0.4164209067821502,0.3941535651683807,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430082201957703,0.2935262322425842,0.2061460465192794,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085936307907104,0.2568665444850921,0.2445491701364517,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481787800788879,0.2031623870134353,0.9206984043121338,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929254055023193,0.4722173810005188,0.4722173810005188,1.0,1.0,-2.6487274169921875,0.9137424826622008,1.7349848747253418,0.3166964054107666,0.8768031597137451,0.8768031597137451,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.7774658203125,1.0,281.24090576171875,283.6434631347656,291.7381896972656,293.9908447265625,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568121790885925,1.0,0.0,0.0,3.5522773265838623,3.552300453186035,8.41990186017938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.203125,0.0,1428.2713623046875,1895.4371337890625,0.0,2999.111328125,0.8836095929145813,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957867503166199,0.4407597184181213,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519602060317992,0.4164209067821502,0.3941535651683807,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430082201957703,0.2935262322425842,0.2061460465192794,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085936307907104,0.2568665444850921,0.2445491701364517,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481787800788879,0.2031623870134353,0.9206984043121338,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929254055023193,0.4722173810005188,0.4722173810005188,1.0,1.0,-2.6487274169921875,0.9137424826622008,1.7349848747253418,0.3166964054107666,0.8768031597137451,0.8768031597137451,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.7774658203125,1.0,281.24090576171875,283.6434631347656,291.7381896972656,293.9908447265625,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568121790885925,1.0,0.0,0.0,3.5522773265838623,3.552300453186035,8.41990186017938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.203125,0.0,1428.2713623046875,1895.4371337890625,0.0,2999.111328125,0.8836095929145813,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942704081535339,0.4641977250576019,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743601799012,0.4212704002857208,0.398861676454544,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2959998846054077,0.2079928070306778,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972269654273987,0.259364366531372,0.2470827251672744,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.738126277923584,0.2047619521617889,0.92883038520813,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655603408813,0.4721152782440185,0.4721152782440185,1.0,1.0,-2.697570323944092,0.9332413077354432,1.764328956604004,0.3251322209835052,0.8828138709068298,0.8828138709068298,0.0,111.39312744140624,154.0,35553.94140625,0.0,1628.829345703125,1.0,281.5408935546875,283.9220275878906,291.8032531738281,294.03521728515625,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473604321479797,1.0,0.0,0.0,3.559688091278076,3.559711217880249,8.455070314994373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.41455078125,0.0,1433.34033203125,1895.4371337890625,0.0,2910.55419921875,0.8849843144416809,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942704081535339,0.4641977250576019,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743601799012,0.4212704002857208,0.398861676454544,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2959998846054077,0.2079928070306778,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972269654273987,0.259364366531372,0.2470827251672744,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.738126277923584,0.2047619521617889,0.92883038520813,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655603408813,0.4721152782440185,0.4721152782440185,1.0,1.0,-2.697570323944092,0.9332413077354432,1.764328956604004,0.3251322209835052,0.8828138709068298,0.8828138709068298,0.0,111.39312744140624,154.0,35553.94140625,0.0,1628.829345703125,1.0,281.5408935546875,283.9220275878906,291.8032531738281,294.03521728515625,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473604321479797,1.0,0.0,0.0,3.559688091278076,3.559711217880249,8.455070314994373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.41455078125,0.0,1433.34033203125,1895.4371337890625,0.0,2910.55419921875,0.8849843144416809,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882448554039001,0.4955233335494995,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188459515571594,0.4264399707317352,0.403990626335144,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175502419471741,0.2987328469753265,0.2101070135831833,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826655507087708,0.2620929479598999,0.2499499469995498,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797982215881,0.2064450681209564,0.9379709362983704,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512642860413,0.4710656106472015,0.4710656106472015,1.0,1.0,-2.758339166641236,0.9556856155395508,1.802653670310974,0.333909660577774,0.892277181148529,0.892277181148529,0.0,122.47396850585938,157.0,35452.1875,0.0,1769.84423828125,1.0,281.8410339355469,284.20098876953125,291.8683166503906,294.0926818847656,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414842486381531,1.0,0.0,0.0,3.581554889678955,3.581578016281128,8.5592660070688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.30224609375,0.0,1453.852294921875,1895.4371337890625,0.0,2855.585693359375,0.8895842432975769,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882448554039001,0.4955233335494995,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188459515571594,0.4264399707317352,0.403990626335144,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175502419471741,0.2987328469753265,0.2101070135831833,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826655507087708,0.2620929479598999,0.2499499469995498,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797982215881,0.2064450681209564,0.9379709362983704,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512642860413,0.4710656106472015,0.4710656106472015,1.0,1.0,-2.758339166641236,0.9556856155395508,1.802653670310974,0.333909660577774,0.892277181148529,0.892277181148529,0.0,122.47396850585938,157.0,35452.1875,0.0,1769.84423828125,1.0,281.8410339355469,284.20098876953125,291.8683166503906,294.0926818847656,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414842486381531,1.0,0.0,0.0,3.581554889678955,3.581578016281128,8.5592660070688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.30224609375,0.0,1453.852294921875,1895.4371337890625,0.0,2855.585693359375,0.8895842432975769,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.580361008644104,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070781469345092,0.4317894279956817,0.409262090921402,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078204393386841,0.3016044497489929,0.2122940570116043,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253858089447,0.2649452984333038,0.2528975307941437,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169279456138611,0.2080424427986145,0.9465909600257874,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328313112258911,0.4700159430503845,0.4700159430503845,1.0,1.0,-2.810065984725952,0.9743040800094604,1.835761785507202,0.3412079811096191,0.9048743844032288,0.9048743844032288,0.0,131.5972442626953,160.0,35233.13671875,0.0,1892.958740234375,1.0,282.14129638671875,284.4651794433594,291.92608642578125,294.1434020996094,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377603888511658,1.0,0.0,0.0,3.61673641204834,3.616760015487671,8.728246712053078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.98291015625,0.0,1489.3316650390625,1895.4371337890625,0.0,2820.797607421875,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.580361008644104,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070781469345092,0.4317894279956817,0.409262090921402,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078204393386841,0.3016044497489929,0.2122940570116043,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253858089447,0.2649452984333038,0.2528975307941437,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169279456138611,0.2080424427986145,0.9465909600257874,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328313112258911,0.4700159430503845,0.4700159430503845,1.0,1.0,-2.810065984725952,0.9743040800094604,1.835761785507202,0.3412079811096191,0.9048743844032288,0.9048743844032288,0.0,131.5972442626953,160.0,35233.13671875,0.0,1892.958740234375,1.0,282.14129638671875,284.4651794433594,291.92608642578125,294.1434020996094,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377603888511658,1.0,0.0,0.0,3.61673641204834,3.616760015487671,8.728246712053078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.98291015625,0.0,1489.3316650390625,1895.4371337890625,0.0,2820.797607421875,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932596683502196,0.5762712955474854,0.5205821394920349,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996626138687134,0.4339707493782043,0.4117995202541351,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010061383247375,0.302620530128479,0.2133302390575409,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670222520828247,0.2660492956638336,0.2543284595012665,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108992338180542,0.2085198163986206,0.9505006670951844,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376543402671814,0.4694910943508148,0.4694910943508148,1.0,1.0,-2.8221888542175293,0.9780551195144652,1.844133734703064,0.3426420092582702,0.908325731754303,0.908325731754303,0.0,136.9636993408203,160.0,36196.0390625,0.0,1937.864013671875,1.0,281.8991394042969,284.29791259765625,292.0425109863281,294.4211730957031,293.1499938964844,293.1499938964844,281.8500061035156,35048.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514317274093628,1.0,0.0,0.0,3.635020732879639,3.635044574737549,8.816720651338983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.39013671875,0.0,1509.479248046875,1895.4371337890625,0.0,2948.682373046875,0.9012340903282166,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833967089653016,0.5729132890701294,0.5174134969711304,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916866779327393,0.4355848431587219,0.4137463867664337,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.793472170829773,0.3031400442123413,0.2139917761087417,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602863907814026,0.2667483687400818,0.2553605735301971,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039021849632263,0.2086314558982849,0.952705144882202,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806884765625,1.0,0.5414307117462158,0.4686886668205261,0.4686886668205261,1.0,1.0,-2.825310230255127,0.977688193321228,1.847622036933899,0.3417351245880127,0.9119935631752014,0.9119935631752014,0.0,142.45314025878906,163.0,36366.9609375,0.0,1969.3712158203125,1.0,281.85797119140625,284.24200439453125,292.0700378417969,294.44158935546875,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614307641983032,1.0,0.0,0.0,3.651410579681397,3.651434421539306,8.896407166503195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.65625,0.0,1527.9493408203125,1895.4371337890625,0.0,3042.42431640625,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660290479660034,0.5671088099479675,0.5123931765556335,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793452382087708,0.4378371834754944,0.4165110886096954,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814018130302429,0.3033103942871094,0.2145672738552093,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497984766960144,0.2673862278461456,0.256550669670105,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.692339301109314,0.2082000821828842,0.9534180760383606,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469847321510315,0.4670837819576263,0.4670837819576263,1.0,1.0,-2.8255860805511475,0.9744970798492432,1.8510891199111936,0.3386079370975494,0.9160228371620178,0.9160228371620178,0.0,151.45298767089844,166.0,37341.6640625,0.0,2013.188232421875,1.0,281.5581359863281,283.9878845214844,292.10870361328125,294.5666198730469,293.1499938964844,293.1499938964844,281.25,35279.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822087049484253,1.0,0.0,0.0,3.678925037384033,3.6789491176605225,9.030985665958724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7421875,0.0,1560.1517333984375,1895.4371337890625,0.0,3237.27587890625,0.9112409949302672,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660290479660034,0.5671088099479675,0.5123931765556335,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793452382087708,0.4378371834754944,0.4165110886096954,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814018130302429,0.3033103942871094,0.2145672738552093,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497984766960144,0.2673862278461456,0.256550669670105,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.692339301109314,0.2082000821828842,0.9534180760383606,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469847321510315,0.4670837819576263,0.4670837819576263,1.0,1.0,-2.8255860805511475,0.9744970798492432,1.8510891199111936,0.3386079370975494,0.9160228371620178,0.9160228371620178,0.0,151.45298767089844,166.0,37341.6640625,0.0,2013.188232421875,1.0,281.5581359863281,283.9878845214844,292.10870361328125,294.5666198730469,293.1499938964844,293.1499938964844,281.25,35279.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822087049484253,1.0,0.0,0.0,3.678925037384033,3.6789491176605225,9.030985665958724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7421875,0.0,1560.1517333984375,1895.4371337890625,0.0,3237.27587890625,0.9112409949302672,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520198106765748,0.5618544816970825,0.5080057978630066,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707836270332336,0.4392247498035431,0.4182327687740326,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726529240608215,0.3028521239757538,0.2145457714796066,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423534393310547,0.2673898041248321,0.2569515109062195,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836609840393066,0.2072976231575012,0.9511833786964417,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503324866294861,0.4656072854995727,0.4656072854995727,1.0,1.0,-2.820157527923584,0.9692856669425964,1.8508718013763428,0.3346945941448211,0.9171891808509828,0.9171891808509828,0.0,158.04042053222656,166.0,38364.26171875,0.0,2036.072998046875,1.0,281.2606811523437,283.7456970214844,292.1301574707031,294.6575012207031,293.1499938964844,293.1499938964844,281.25,35499.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89625084400177,1.0,0.0,0.0,3.696524858474731,3.6965491771698,9.117599688579504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.14599609375,0.0,1581.7535400390625,1895.4371337890625,0.0,3368.61181640625,0.915329098701477,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508715867996216,0.5614255666732788,0.5076161623001099,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701303601264954,0.4393425583839416,0.4183563590049743,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719703912734985,0.3028083741664886,0.2145264148712158,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417756915092468,0.2673826515674591,0.256963312625885,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829710602760315,0.2072113901376724,0.9508912563323976,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505618453025818,0.4654788970947265,0.4654788970947265,1.0,1.0,-2.8194775581359863,0.96875,1.8507275581359863,0.3343123495578766,0.9173804521560668,0.9173804521560668,0.0,158.55313110351562,169.0,38372.42578125,0.0,2037.4307861328125,1.0,281.2579345703125,283.7415771484375,292.1262512207031,294.6484680175781,293.1499938964844,293.1499938964844,280.95001220703125,35510.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964955806732178,1.0,0.0,0.0,3.697805404663086,3.697829961776733,9.12391897145426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.02734375,0.0,1583.2989501953125,1895.4371337890625,0.0,3370.896484375,0.9156270623207092,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375287890434264,0.5556255578994751,0.5027204155921936,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630338907241821,0.4404505491256714,0.4197223484516144,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877863883972,0.3019583523273468,0.214166834950447,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353658080101013,0.2670210003852844,0.2569385766983032,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751594543457031,0.2059070318937301,0.9465093016624452,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528280138969421,0.4650388956069946,0.4650388956069946,1.0,1.0,-2.8095102310180664,0.963794469833374,1.8457156419754028,0.331642746925354,0.9160877466201782,0.9160877466201782,0.0,164.28219604492188,172.0,39375.65234375,0.0,2048.672119140625,1.0,280.95782470703125,283.49969482421875,292.15289306640625,294.7351989746094,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074419140815736,1.0,0.0,0.0,3.707246780395508,3.7072713375091553,9.170569228444948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4423828125,0.0,1596.0177001953125,1895.4371337890625,0.0,3472.8486328125,0.9179136753082277,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375287890434264,0.5556255578994751,0.5027204155921936,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630338907241821,0.4404505491256714,0.4197223484516144,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877863883972,0.3019583523273468,0.214166834950447,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353658080101013,0.2670210003852844,0.2569385766983032,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751594543457031,0.2059070318937301,0.9465093016624452,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528280138969421,0.4650388956069946,0.4650388956069946,1.0,1.0,-2.8095102310180664,0.963794469833374,1.8457156419754028,0.331642746925354,0.9160877466201782,0.9160877466201782,0.0,164.28219604492188,172.0,39375.65234375,0.0,2048.672119140625,1.0,280.95782470703125,283.49969482421875,292.15289306640625,294.7351989746094,293.1499938964844,293.1499938964844,280.6499938964844,35765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074419140815736,1.0,0.0,0.0,3.707246780395508,3.7072713375091553,9.170569228444948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4423828125,0.0,1596.0177001953125,1895.4371337890625,0.0,3472.8486328125,0.9179136753082277,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255983829498292,0.549664318561554,0.4976528882980346,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857265830039978,0.4412772059440613,0.4207709729671478,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579939365386963,0.3008767962455749,0.2136065661907196,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299351692199707,0.2664214968681335,0.256634384393692,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709621429443,0.2043957561254501,0.9409463405609132,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542277693748474,0.4645989239215851,0.4645989239215851,1.0,1.0,-2.796957492828369,0.957892119884491,1.839065432548523,0.3285884261131286,0.9121193885803224,0.9121193885803224,0.0,169.09046936035156,175.0,40309.20703125,0.0,2051.209228515625,1.0,280.65777587890625,283.2601318359375,292.1854858398437,294.82525634765625,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916831076145172,1.0,0.0,0.0,3.706571102142334,3.706595659255981,9.167225698547554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.13671875,0.0,1597.3201904296875,1895.4371337890625,0.0,3559.885498046875,0.9179443717002868,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255983829498292,0.549664318561554,0.4976528882980346,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857265830039978,0.4412772059440613,0.4207709729671478,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579939365386963,0.3008767962455749,0.2136065661907196,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299351692199707,0.2664214968681335,0.256634384393692,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709621429443,0.2043957561254501,0.9409463405609132,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542277693748474,0.4645989239215851,0.4645989239215851,1.0,1.0,-2.796957492828369,0.957892119884491,1.839065432548523,0.3285884261131286,0.9121193885803224,0.9121193885803224,0.0,169.09046936035156,175.0,40309.20703125,0.0,2051.209228515625,1.0,280.65777587890625,283.2601318359375,292.1854858398437,294.82525634765625,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916831076145172,1.0,0.0,0.0,3.706571102142334,3.706595659255981,9.167225698547554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.13671875,0.0,1597.3201904296875,1895.4371337890625,0.0,3559.885498046875,0.9179443717002868,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.92021507024765,0.5466524958610535,0.495131105184555,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547998666763306,0.4416203200817108,0.4212400019168854,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551801800727844,0.3002828955650329,0.2132927030324936,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275224924087524,0.2660656273365021,0.2564276754856109,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653160452842712,0.2035941779613495,0.9379271864891052,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547080636024475,0.4643789231777191,0.4643789231777191,1.0,1.0,-2.7902371883392334,0.9547662138938904,1.835471034049988,0.326977789402008,0.9085716009140016,0.9085716009140016,0.0,171.21156311035156,175.0,41160.34765625,0.0,2050.38916015625,1.0,280.3998107910156,283.0753479003906,292.2271423339844,294.969970703125,293.1499938964844,293.1499938964844,280.3500061035156,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235180616378784,1.0,0.0,0.0,3.7024085521698,3.7024331092834473,9.146648380919942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.79296875,0.0,1593.742919921875,1895.4371337890625,0.0,3621.58935546875,0.9170823693275452,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.914863109588623,0.5435630679130554,0.4924352169036865,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.852321982383728,0.4418788850307464,0.4215767979621887,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523567080497742,0.2996207773685455,0.2129013985395431,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250775098800659,0.2656473815441131,0.2561323046684265,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622565388679504,0.2027386277914047,0.9345719814300536,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550492405891418,0.4642523825168609,0.4642523825168609,1.0,1.0,-2.78254508972168,0.9514341354370116,1.8311110734939573,0.3253812491893768,0.9054997563362122,0.9054997563362122,0.0,173.2971954345703,178.0,41177.66015625,0.0,2047.8192138671875,1.0,280.35772705078125,283.0240173339844,292.2191772460937,294.9137268066406,293.1499938964844,293.1499938964844,280.04998779296875,36329.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925329089164734,1.0,0.0,0.0,3.695142984390259,3.695167541503906,9.11078473109228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.74072265625,0.0,1586.47216796875,1895.4371337890625,0.0,3638.2548828125,0.9155791401863098,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053010940551758,0.537351131439209,0.4870972633361816,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478972911834717,0.4422895610332489,0.4221817255020141,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747210681438446,0.2982238829135895,0.2120825052261352,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205352187156677,0.2647361755371094,0.255479097366333,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566045880317688,0.2009742110967636,0.927612006664276,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554788112640381,0.4639993607997894,0.4639993607997894,1.0,1.0,-2.7667245864868164,0.9446235299110411,1.82210111618042,0.3221235871315002,0.8962730169296265,0.8962730169296265,0.0,177.1142120361328,166.0,42020.52734375,0.0,2040.3092041015625,1.0,280.0579833984375,282.7955627441406,292.2514038085937,294.9991760253906,293.1499938964844,293.1499938964844,280.3500061035156,36640.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331777095794678,1.0,0.0,0.0,3.6722044944763184,3.6722288131713854,8.998020462058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.224609375,0.0,1562.8314208984375,1895.4371337890625,0.0,3710.233642578125,0.910656213760376,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053010940551758,0.537351131439209,0.4870972633361816,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478972911834717,0.4422895610332489,0.4221817255020141,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747210681438446,0.2982238829135895,0.2120825052261352,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205352187156677,0.2647361755371094,0.255479097366333,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566045880317688,0.2009742110967636,0.927612006664276,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554788112640381,0.4639993607997894,0.4639993607997894,1.0,1.0,-2.7667245864868164,0.9446235299110411,1.82210111618042,0.3221235871315002,0.8962730169296265,0.8962730169296265,0.0,177.1142120361328,166.0,42020.52734375,0.0,2040.3092041015625,1.0,280.0579833984375,282.7955627441406,292.2514038085937,294.9991760253906,293.1499938964844,293.1499938964844,280.3500061035156,36640.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331777095794678,1.0,0.0,0.0,3.6722044944763184,3.6722288131713854,8.998020462058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.224609375,0.0,1562.8314208984375,1895.4371337890625,0.0,3710.233642578125,0.910656213760376,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064427018165588,0.5335787534713745,0.4829129874706268,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519477844238281,0.4441028535366058,0.4232961535453796,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495101690292358,0.2980071604251861,0.2115478664636612,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229005694389343,0.2647425830364227,0.2550459802150726,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578048467636108,0.2000022828578949,0.9213383197784424,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514513850212097,0.4637463092803955,0.4637463092803955,1.0,1.0,-2.7543227672576904,0.9391868114471436,1.815135836601257,0.3193318247795105,0.8924163579940796,0.8924163579940796,0.0,173.60501098632812,154.0,40840.734375,0.0,2003.921875,1.0,280.3422546386719,283.01318359375,292.19537353515625,294.80059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163419604301452,1.0,0.0,0.0,3.649770498275757,3.649794578552246,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.74658203125,0.0,1537.2481689453125,1895.4371337890625,0.0,3555.362060546875,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064427018165588,0.5335787534713745,0.4829129874706268,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519477844238281,0.4441028535366058,0.4232961535453796,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495101690292358,0.2980071604251861,0.2115478664636612,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229005694389343,0.2647425830364227,0.2550459802150726,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578048467636108,0.2000022828578949,0.9213383197784424,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514513850212097,0.4637463092803955,0.4637463092803955,1.0,1.0,-2.7543227672576904,0.9391868114471436,1.815135836601257,0.3193318247795105,0.8924163579940796,0.8924163579940796,0.0,173.60501098632812,154.0,40840.734375,0.0,2003.921875,1.0,280.3422546386719,283.01318359375,292.19537353515625,294.80059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163419604301452,1.0,0.0,0.0,3.649770498275757,3.649794578552246,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.74658203125,0.0,1537.2481689453125,1895.4371337890625,0.0,3555.362060546875,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166898727416992,0.531677782535553,0.480591207742691,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633929491043091,0.4473349153995514,0.4257237613201141,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583924531936646,0.2990451157093048,0.2118415683507919,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311785221099854,0.265824407339096,0.2555132508277893,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665210485458374,0.200090616941452,0.9190855622291564,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458711981773376,0.4636234045028686,0.4636234045028686,1.0,1.0,-2.75264859199524,0.9382731318473816,1.8143755197525024,0.318669319152832,0.8915106058120728,0.8915106058120728,0.0,165.1537628173828,142.0,39821.36328125,0.0,1961.5992431640625,1.0,280.6416931152344,283.2564697265625,292.2142639160156,294.7357177734375,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898499071598053,1.0,0.0,0.0,3.634515285491944,3.6345391273498535,8.814268426249328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.25048828125,0.0,1518.90478515625,1895.4371337890625,0.0,3389.589111328125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166898727416992,0.531677782535553,0.480591207742691,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633929491043091,0.4473349153995514,0.4257237613201141,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583924531936646,0.2990451157093048,0.2118415683507919,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311785221099854,0.265824407339096,0.2555132508277893,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665210485458374,0.200090616941452,0.9190855622291564,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458711981773376,0.4636234045028686,0.4636234045028686,1.0,1.0,-2.75264859199524,0.9382731318473816,1.8143755197525024,0.318669319152832,0.8915106058120728,0.8915106058120728,0.0,165.1537628173828,142.0,39821.36328125,0.0,1961.5992431640625,1.0,280.6416931152344,283.2564697265625,292.2142639160156,294.7357177734375,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898499071598053,1.0,0.0,0.0,3.634515285491944,3.6345391273498535,8.814268426249328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.25048828125,0.0,1518.90478515625,1895.4371337890625,0.0,3389.589111328125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332504868507384,0.5306158065795898,0.4790791869163513,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800129890441895,0.4513228237628937,0.4288863241672516,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718715667724609,0.3007699251174927,0.2126216739416122,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434170246124268,0.2675520479679107,0.256578654050827,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.677019476890564,0.2008711099624633,0.9198558926582336,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397147536277771,0.4635004997253418,0.4635004997253418,1.0,1.0,-2.757770538330078,0.9400668144226074,1.8177037239074707,0.3192227184772491,0.893385112285614,0.893385112285614,0.0,154.48016357421875,130.0,38904.69140625,0.0,1919.513427734375,1.0,280.94158935546875,283.5002136230469,292.25225830078125,294.7132568359375,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839929699897766,1.0,0.0,0.0,3.6286678314208975,3.6286916732788086,8.78592970821046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.71923828125,0.0,1510.57177734375,1895.4371337890625,0.0,3253.989013671875,0.9006284475326538,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332504868507384,0.5306158065795898,0.4790791869163513,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800129890441895,0.4513228237628937,0.4288863241672516,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718715667724609,0.3007699251174927,0.2126216739416122,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434170246124268,0.2675520479679107,0.256578654050827,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.677019476890564,0.2008711099624633,0.9198558926582336,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397147536277771,0.4635004997253418,0.4635004997253418,1.0,1.0,-2.757770538330078,0.9400668144226074,1.8177037239074707,0.3192227184772491,0.893385112285614,0.893385112285614,0.0,154.48016357421875,130.0,38904.69140625,0.0,1919.513427734375,1.0,280.94158935546875,283.5002136230469,292.25225830078125,294.7132568359375,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839929699897766,1.0,0.0,0.0,3.6286678314208975,3.6286916732788086,8.78592970821046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.71923828125,0.0,1510.57177734375,1895.4371337890625,0.0,3253.989013671875,0.9006284475326538,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431403279304504,0.5302662253379822,0.4784434139728546,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899247646331787,0.453482985496521,0.4306046366691589,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800430059432983,0.3017835915088653,0.21310655772686,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508619427680969,0.2685666978359222,0.2572425305843353,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842703819274902,0.2014285922050476,0.920967161655426,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365627408027649,0.4634390473365783,0.4634390473365783,1.0,1.0,-2.7617857456207275,0.9415402412414552,1.8202455043792725,0.3197599947452545,0.8958967328071594,0.8958967328071594,0.0,148.76345825195312,130.0,38070.51953125,0.0,1898.8865966796875,1.0,281.1981506347656,283.685546875,292.2444763183594,294.60675048828125,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754592537879944,1.0,0.0,0.0,3.629475593566896,3.6294994354248047,8.789841103862273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.59619140625,0.0,1510.330322265625,1895.4371337890625,0.0,3174.01318359375,0.9007390737533568,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.954134464263916,0.5300782918930054,0.4780401885509491,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.901149570941925,0.4557732939720154,0.4324904084205627,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894078493118286,0.3029129207134247,0.213695541024208,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594926953315735,0.2696903645992279,0.258030891418457,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925984025001526,0.2021003663539886,0.9226520657539368,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334327816963196,0.4631924629211426,0.4631924629211426,1.0,1.0,-2.7672457695007324,0.9432322978973388,1.8240134716033936,0.320188820362091,0.8980019092559814,0.8980019092559814,0.0,142.80349731445312,118.0,38055.4921875,0.0,1879.294921875,1.0,281.2415466308594,283.7412109375,292.2855224609375,294.695556640625,293.1499938964844,293.1499938964844,281.54998779296875,35853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722731471061707,1.0,0.0,0.0,3.633347272872925,3.633371114730835,8.808604547994037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.29541015625,0.0,1513.6285400390625,1895.4371337890625,0.0,3144.132568359375,0.9014788866043092,1.0,0.0,3.0,1.0,0.0
