time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772046208381652,0.5299462676048279,0.4773615002632141,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291805624961852,0.4605540335178375,0.4364065825939178,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108887076377869,0.3053508102893829,0.2149750739336013,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800209522247314,0.2721168994903564,0.2597562670707702,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117276787757874,0.203639343380928,0.9268614053726196,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272260308265686,0.4626992642879486,0.4626992642879486,1.0,1.0,-2.77980375289917,0.947209656238556,1.8325940370559688,0.3212835490703583,0.9053219556808472,0.9053219556808472,0.0,130.67918395996094,106.0,37252.5703125,0.0,1841.42236328125,1.0,281.5416564941406,283.9784240722656,292.3092346191406,294.6722412109375,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622027635574341,1.0,0.0,0.0,3.648768424987793,3.648792266845703,8.883536679604731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.97216796875,0.0,1528.5535888671875,1895.4371337890625,0.0,3049.666015625,0.9047282934188844,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772046208381652,0.5299462676048279,0.4773615002632141,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291805624961852,0.4605540335178375,0.4364065825939178,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108887076377869,0.3053508102893829,0.2149750739336013,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800209522247314,0.2721168994903564,0.2597562670707702,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117276787757874,0.203639343380928,0.9268614053726196,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272260308265686,0.4626992642879486,0.4626992642879486,1.0,1.0,-2.77980375289917,0.947209656238556,1.8325940370559688,0.3212835490703583,0.9053219556808472,0.9053219556808472,0.0,130.67918395996094,106.0,37252.5703125,0.0,1841.42236328125,1.0,281.5416564941406,283.9784240722656,292.3092346191406,294.6722412109375,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622027635574341,1.0,0.0,0.0,3.648768424987793,3.648792266845703,8.883536679604731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.97216796875,0.0,1528.5535888671875,1895.4371337890625,0.0,3049.666015625,0.9047282934188844,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974944591522216,0.527682900428772,0.4755564928054809,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959703266620636,0.4640105962753296,0.4396415650844574,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323696255683899,0.3067400455474853,0.2158714532852172,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028460144996643,0.2737413942813873,0.2611169815063476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305098176002502,0.2045604139566421,0.9299411177635192,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208299160003662,0.4622060656547546,0.4622060656547546,1.0,1.0,-2.787945508956909,0.949411153793335,1.838534474372864,0.3217571973800659,0.9074667692184448,0.9074667692184448,0.0,119.26752471923828,109.0,38413.56640625,0.0,1799.7847900390625,1.0,281.2577819824219,283.76708984375,292.4217834472656,294.9290771484375,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801581859588623,1.0,0.0,0.0,3.6631999015808105,3.6632239818573,8.953947485679237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.51123046875,0.0,1545.149658203125,1895.4371337890625,0.0,3218.062744140625,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974944591522216,0.527682900428772,0.4755564928054809,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959703266620636,0.4640105962753296,0.4396415650844574,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323696255683899,0.3067400455474853,0.2158714532852172,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028460144996643,0.2737413942813873,0.2611169815063476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305098176002502,0.2045604139566421,0.9299411177635192,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208299160003662,0.4622060656547546,0.4622060656547546,1.0,1.0,-2.787945508956909,0.949411153793335,1.838534474372864,0.3217571973800659,0.9074667692184448,0.9074667692184448,0.0,119.26752471923828,109.0,38413.56640625,0.0,1799.7847900390625,1.0,281.2577819824219,283.76708984375,292.4217834472656,294.9290771484375,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801581859588623,1.0,0.0,0.0,3.6631999015808105,3.6632239818573,8.953947485679237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.51123046875,0.0,1545.149658203125,1895.4371337890625,0.0,3218.062744140625,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12139260,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.997282326221466,0.5221447348594666,0.4710414409637451,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.963015913963318,0.4639048278331756,0.4402119517326355,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8335310220718384,0.3047724366188049,0.2149702310562133,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8042594790458679,0.272092193365097,0.2601994574069977,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7306442260742188,0.2021951228380203,0.9224733710289,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9962158203125,1.0,0.5170696377754211,0.4615392684936523,0.4615392684936523,1.0,1.0,-2.7664008140563965,0.9393560886383056,1.8270446062088013,0.3181900084018707,0.9064591526985168,0.9064591526985168,0.0,117.3852996826172,112.0,39242.1953125,0.0,1761.6888427734375,1.0,280.9580993652344,283.5169677734375,292.4351501464844,295.0252990722656,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898460328578949,1.0,0.0,0.0,3.670563936233521,3.6705880165100098,8.989982802631857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.14306640625,0.0,1554.844482421875,1895.4371337890625,0.0,3389.228271484375,0.90973961353302,1.0,0.0,3.0,1.0,0.0
12139320,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.997282326221466,0.5221447348594666,0.4710414409637451,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.963015913963318,0.4639048278331756,0.4402119517326355,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8335310220718384,0.3047724366188049,0.2149702310562133,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8042594790458679,0.272092193365097,0.2601994574069977,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7306442260742188,0.2021951228380203,0.9224733710289,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9962158203125,1.0,0.5170696377754211,0.4615392684936523,0.4615392684936523,1.0,1.0,-2.7664008140563965,0.9393560886383056,1.8270446062088013,0.3181900084018707,0.9064591526985168,0.9064591526985168,0.0,117.3852996826172,112.0,39242.1953125,0.0,1761.6888427734375,1.0,280.9580993652344,283.5169677734375,292.4351501464844,295.0252990722656,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898460328578949,1.0,0.0,0.0,3.670563936233521,3.6705880165100098,8.989982802631857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.14306640625,0.0,1554.844482421875,1895.4371337890625,0.0,3389.228271484375,0.90973961353302,1.0,0.0,3.0,1.0,0.0
12139380,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940271377563475,0.5161041021347046,0.4658827483654022,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9623151421546936,0.4639403522014618,0.4402405321598053,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315203189849854,0.3030978739261627,0.2137759923934936,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022311925888062,0.2707002162933349,0.2588522732257843,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277494668960571,0.2000329941511154,0.9126605987548828,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148460865020752,0.46087247133255,0.46087247133255,1.0,1.0,-2.75105619430542,0.9320470094680786,1.8190093040466309,0.3127160966396332,0.902624011039734,0.902624011039734,0.0,117.05030059814452,115.0,40057.99609375,0.0,1733.478515625,1.0,280.6580505371094,283.27166748046875,292.41864013671875,295.06231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112600088119508,1.0,0.0,0.0,3.668519973754883,3.668544292449951,8.979973813438846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.099609375,0.0,1554.445068359375,1895.4371337890625,0.0,3508.29345703125,0.9094497561454772,1.0,0.0,3.0,1.0,0.0
12139440,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940271377563475,0.5161041021347046,0.4658827483654022,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9623151421546936,0.4639403522014618,0.4402405321598053,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315203189849854,0.3030978739261627,0.2137759923934936,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022311925888062,0.2707002162933349,0.2588522732257843,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277494668960571,0.2000329941511154,0.9126605987548828,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148460865020752,0.46087247133255,0.46087247133255,1.0,1.0,-2.75105619430542,0.9320470094680786,1.8190093040466309,0.3127160966396332,0.902624011039734,0.902624011039734,0.0,117.05030059814452,115.0,40057.99609375,0.0,1733.478515625,1.0,280.6580505371094,283.27166748046875,292.41864013671875,295.06231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112600088119508,1.0,0.0,0.0,3.668519973754883,3.668544292449951,8.979973813438846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.099609375,0.0,1554.445068359375,1895.4371337890625,0.0,3508.29345703125,0.9094497561454772,1.0,0.0,3.0,1.0,0.0
12139500,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9909663796424866,0.5132221579551697,0.4633746445178985,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.960205376148224,0.4639593362808227,0.4403288662433624,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292101621627808,0.302305519580841,0.2132607549428939,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998273968696594,0.2700460255146026,0.2582786679267883,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251744270324707,0.1989925801753997,0.9081706404685974,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.20684814453125,284.6278381347656,1.0,0.5139701962471008,0.4605390727519989,0.4605390727519989,1.0,1.0,-2.741442918777466,0.927561104297638,1.813881754875183,0.3103074431419372,0.8990882635116577,0.8990882635116577,0.0,117.59044647216795,115.0,40835.234375,0.0,1721.6866455078125,1.0,280.4008178710937,283.0840759277344,292.4359436035156,295.1771545410156,293.1499938964844,293.1499938964844,280.3500061035156,36230.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185057282447816,1.0,0.0,0.0,3.663726091384888,3.663750410079956,8.956520218816877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.345703125,0.0,1550.2244873046875,1895.4371337890625,0.0,3575.362060546875,0.9084461331367492,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.987187385559082,0.5103099346160889,0.460774302482605,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573190808296204,0.4639175832271576,0.4403243362903595,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263486623764038,0.3014844059944153,0.2127107977867126,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968446612358093,0.2693690657615661,0.2576742470264435,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7221194505691528,0.197939321398735,0.9036197662353516,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132248401641846,0.4605686366558075,0.4605686366558075,1.0,1.0,-2.73145604133606,0.9236258268356324,1.8078302145004272,0.3085351586341858,0.8959802985191345,0.8959802985191345,0.0,118.40987396240234,118.0,40799.29296875,0.0,1710.7088623046875,1.0,280.3581848144531,283.0290832519531,292.4063720703125,295.09429931640625,293.1499938964844,293.1499938964844,280.6499938964844,36366.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920510709285736,1.0,0.0,0.0,3.6557366847991934,3.655760765075684,8.917499485505687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.7158203125,0.0,1542.3065185546875,1895.4371337890625,0.0,3593.870849609375,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818054437637328,0.5069253444671631,0.457126647233963,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954192280769348,0.4653862416744232,0.4412797391414642,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228422403335571,0.3011319637298584,0.2122088521718979,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931442260742188,0.2690375745296478,0.2570942938327789,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178698182106018,0.1966918706893921,0.8969722390174866,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124175548553467,0.4606278240680694,0.4606278240680694,1.0,1.0,-2.7189180850982666,0.9188098907470704,1.8001081943511963,0.3062018156051636,0.894580066204071,0.894580066204071,0.0,119.54064178466795,121.0,39651.04296875,0.0,1697.500244140625,1.0,280.6421813964844,283.2399597167969,292.3155517578125,294.8581237792969,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038273096084596,1.0,0.0,0.0,3.643877267837525,3.6439013481140137,8.859736340127711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8388671875,0.0,1528.5765380859375,1895.4371337890625,0.0,3439.23388671875,0.904121160507202,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818054437637328,0.5069253444671631,0.457126647233963,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954192280769348,0.4653862416744232,0.4412797391414642,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228422403335571,0.3011319637298584,0.2122088521718979,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931442260742188,0.2690375745296478,0.2570942938327789,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178698182106018,0.1966918706893921,0.8969722390174866,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124175548553467,0.4606278240680694,0.4606278240680694,1.0,1.0,-2.7189180850982666,0.9188098907470704,1.8001081943511963,0.3062018156051636,0.894580066204071,0.894580066204071,0.0,119.54064178466795,121.0,39651.04296875,0.0,1697.500244140625,1.0,280.6421813964844,283.2399597167969,292.3155517578125,294.8581237792969,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038273096084596,1.0,0.0,0.0,3.643877267837525,3.6439013481140137,8.859736340127711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8388671875,0.0,1528.5765380859375,1895.4371337890625,0.0,3439.23388671875,0.904121160507202,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795539379119872,0.505355954170227,0.4554456174373626,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547064304351808,0.4682841002941131,0.4437484443187713,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223540186882019,0.3020365834236145,0.2126722335815429,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925649881362915,0.2697782814502716,0.2575977444648742,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164351344108582,0.1964678913354873,0.8950505256652832,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128428339958191,0.4606870114803314,0.4606870114803314,1.0,1.0,-2.718707799911499,0.9188733100891112,1.799834370613098,0.3060253858566284,0.896054208278656,0.896054208278656,0.0,120.10448455810548,124.0,38639.828125,0.0,1699.809814453125,1.0,280.9416809082031,283.4759521484375,292.3069763183594,294.7643127441406,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859831690788269,1.0,0.0,0.0,3.639244318008423,3.639268159866333,8.837220661916945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.23974609375,0.0,1522.01513671875,1895.4371337890625,0.0,3272.623046875,0.9029635787010192,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795539379119872,0.505355954170227,0.4554456174373626,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547064304351808,0.4682841002941131,0.4437484443187713,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223540186882019,0.3020365834236145,0.2126722335815429,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925649881362915,0.2697782814502716,0.2575977444648742,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164351344108582,0.1964678913354873,0.8950505256652832,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128428339958191,0.4606870114803314,0.4606870114803314,1.0,1.0,-2.718707799911499,0.9188733100891112,1.799834370613098,0.3060253858566284,0.896054208278656,0.896054208278656,0.0,120.10448455810548,124.0,38639.828125,0.0,1699.809814453125,1.0,280.9416809082031,283.4759521484375,292.3069763183594,294.7643127441406,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859831690788269,1.0,0.0,0.0,3.639244318008423,3.639268159866333,8.837220661916945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.23974609375,0.0,1522.01513671875,1895.4371337890625,0.0,3272.623046875,0.9029635787010192,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779122471809388,0.5045790076255798,0.4546250402927398,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.95593923330307,0.4719098210334778,0.4470271468162536,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226087093353271,0.3036179840564728,0.2136865407228469,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.792778730392456,0.2711370885372162,0.2587726712226867,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159122824668884,0.1968894302845001,0.8964011669158936,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143651962280273,0.4605577886104584,0.4605577886104584,1.0,1.0,-2.725909948348999,0.9214979410171508,1.804412007331848,0.3067786991596222,0.9002382159233093,0.9002382159233093,0.0,120.89239501953124,127.0,37735.98828125,0.0,1714.080322265625,1.0,281.2416687011719,283.7135314941406,292.32183837890625,294.71832275390625,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715568780899048,1.0,0.0,0.0,3.6437017917633057,3.643725872039795,8.858882551976421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.53271484375,0.0,1525.1285400390625,1895.4371337890625,0.0,3137.414306640625,0.9037951231002808,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779122471809388,0.5045790076255798,0.4546250402927398,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.95593923330307,0.4719098210334778,0.4470271468162536,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226087093353271,0.3036179840564728,0.2136865407228469,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.792778730392456,0.2711370885372162,0.2587726712226867,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159122824668884,0.1968894302845001,0.8964011669158936,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143651962280273,0.4605577886104584,0.4605577886104584,1.0,1.0,-2.725909948348999,0.9214979410171508,1.804412007331848,0.3067786991596222,0.9002382159233093,0.9002382159233093,0.0,120.89239501953124,127.0,37735.98828125,0.0,1714.080322265625,1.0,281.2416687011719,283.7135314941406,292.32183837890625,294.71832275390625,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715568780899048,1.0,0.0,0.0,3.6437017917633057,3.643725872039795,8.858882551976421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.53271484375,0.0,1525.1285400390625,1895.4371337890625,0.0,3137.414306640625,0.9037951231002808,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.976009488105774,0.5042799115180969,0.454289436340332,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956868588924408,0.4759650826454162,0.4507728517055511,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227770328521729,0.3056130111217499,0.2150318920612335,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929162383079529,0.2728767096996307,0.2603625953197479,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154988646507263,0.1977174133062362,0.8998504877090454,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167539715766907,0.4604285657405853,0.4604285657405853,1.0,1.0,-2.7376766204833984,0.9259153008461,1.8117612600326536,0.3083054721355438,0.9071080684661864,0.9071080684661864,0.0,122.11975860595705,130.0,36900.16015625,0.0,1737.258056640625,1.0,281.541748046875,283.949462890625,292.3351745605469,294.6806030273437,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599472641944885,1.0,0.0,0.0,3.6580498218536377,3.658073663711548,8.928788020057254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.6474609375,0.0,1539.10693359375,1895.4371337890625,0.0,3028.51025390625,0.9068238735198976,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.976009488105774,0.5042799115180969,0.454289436340332,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956868588924408,0.4759650826454162,0.4507728517055511,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227770328521729,0.3056130111217499,0.2150318920612335,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929162383079529,0.2728767096996307,0.2603625953197479,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154988646507263,0.1977174133062362,0.8998504877090454,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167539715766907,0.4604285657405853,0.4604285657405853,1.0,1.0,-2.7376766204833984,0.9259153008461,1.8117612600326536,0.3083054721355438,0.9071080684661864,0.9071080684661864,0.0,122.11975860595705,130.0,36900.16015625,0.0,1737.258056640625,1.0,281.541748046875,283.949462890625,292.3351745605469,294.6806030273437,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599472641944885,1.0,0.0,0.0,3.6580498218536377,3.658073663711548,8.928788020057254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.6474609375,0.0,1539.10693359375,1895.4371337890625,0.0,3028.51025390625,0.9068238735198976,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.974246859550476,0.503455400466919,0.4539811313152313,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564903378486632,0.4775778651237488,0.4525862634181976,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222494721412659,0.3063163161277771,0.215692713856697,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923572659492493,0.2735287845134735,0.2611632943153381,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148002982139587,0.1979934871196746,0.9017687439918518,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181528925895691,0.4603639543056488,0.4603639543056488,1.0,1.0,-2.7435522079467773,0.9281129837036132,1.8154391050338743,0.3091336190700531,0.9077812433242798,0.9077812433242798,0.0,123.08238220214844,130.0,37872.70703125,0.0,1750.5303955078125,1.0,281.29833984375,283.7855224609375,292.4288635253906,294.9275207519531,293.1499938964844,293.1499938964844,281.25,35625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869844377040863,1.0,0.0,0.0,3.6654372215271,3.665461301803589,8.964888138507376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.9306640625,0.0,1547.59619140625,1895.4371337890625,0.0,3121.3505859375,0.9084436893463136,1.0,0.0,3.0,1.0,0.0
12140160,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704498052597046,0.5019479393959045,0.4529232084751129,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540659785270692,0.4786822199821472,0.4538725614547729,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201426267623901,0.3066214025020599,0.2160604596138,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901766896247864,0.2738503515720367,0.2616544663906097,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126772403717041,0.1979939490556717,0.9025810956954956,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194606184959412,0.4600833654403686,0.4600833654403686,1.0,1.0,-2.745840787887573,0.9284736514091492,1.8173670768737795,0.3089312314987182,0.9087556004524232,0.9087556004524232,0.0,124.6426239013672,133.0,38021.87890625,0.0,1761.2630615234375,1.0,281.2577209472656,283.7362976074219,292.4399719238281,294.926513671875,293.1499938964844,293.1499938964844,280.95001220703125,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771287202835083,1.0,0.0,0.0,3.670969486236572,3.6709935665130615,8.991969480121043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.87158203125,0.0,1554.171875,1895.4371337890625,0.0,3189.66650390625,0.9097399711608888,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598486423492432,0.4979714453220367,0.4498012363910675,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.946370244026184,0.4800078868865967,0.4555429518222809,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137500882148743,0.3065343499183655,0.2162736654281616,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836245894432068,0.2738547921180725,0.2620144486427307,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237096786499,0.1974044442176818,0.9015714526176452,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216803550720215,0.4595221877098083,0.4595221877098083,1.0,1.0,-2.743579626083374,0.9264376163482666,1.8171418905258176,0.3072235882282257,0.9075163006782532,0.9075163006782532,0.0,128.528564453125,136.0,39032.74609375,0.0,1776.0458984375,1.0,280.9580383300781,283.4986877441406,292.4488220214844,295.02276611328125,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953976631164551,1.0,0.0,0.0,3.6768486499786377,3.676872730255127,9.02079420939117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2158203125,0.0,1562.1966552734375,1895.4371337890625,0.0,3360.6474609375,0.9111743569374084,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598486423492432,0.4979714453220367,0.4498012363910675,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.946370244026184,0.4800078868865967,0.4555429518222809,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137500882148743,0.3065343499183655,0.2162736654281616,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836245894432068,0.2738547921180725,0.2620144486427307,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237096786499,0.1974044442176818,0.9015714526176452,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216803550720215,0.4595221877098083,0.4595221877098083,1.0,1.0,-2.743579626083374,0.9264376163482666,1.8171418905258176,0.3072235882282257,0.9075163006782532,0.9075163006782532,0.0,128.528564453125,136.0,39032.74609375,0.0,1776.0458984375,1.0,280.9580383300781,283.4986877441406,292.4488220214844,295.02276611328125,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953976631164551,1.0,0.0,0.0,3.6768486499786377,3.676872730255127,9.02079420939117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2158203125,0.0,1562.1966552734375,1895.4371337890625,0.0,3360.6474609375,0.9111743569374084,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473534822463988,0.4933545589447021,0.4459719061851501,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371548891067504,0.480606198310852,0.4564297199249267,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060673475265503,0.3058895766735077,0.2160381525754928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760319709777832,0.2732907235622406,0.2617783546447754,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982187628746033,0.1962519586086273,0.897816002368927,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232875943183899,0.4589609801769256,0.4589609801769256,1.0,1.0,-2.7349677085876465,0.9218987822532654,1.8130688667297363,0.3043605387210846,0.9035382270812988,0.9035382270812988,0.0,132.7274932861328,139.0,39932.51953125,0.0,1782.6861572265625,1.0,280.6580505371094,283.2593078613281,292.4284973144531,295.0638122558594,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093375205993652,1.0,0.0,0.0,3.6738104820251465,3.673834800720215,9.005892707136809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.662109375,0.0,1560.5931396484375,1895.4371337890625,0.0,3490.45458984375,0.9106536507606506,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473534822463988,0.4933545589447021,0.4459719061851501,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371548891067504,0.480606198310852,0.4564297199249267,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060673475265503,0.3058895766735077,0.2160381525754928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760319709777832,0.2732907235622406,0.2617783546447754,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982187628746033,0.1962519586086273,0.897816002368927,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232875943183899,0.4589609801769256,0.4589609801769256,1.0,1.0,-2.7349677085876465,0.9218987822532654,1.8130688667297363,0.3043605387210846,0.9035382270812988,0.9035382270812988,0.0,132.7274932861328,139.0,39932.51953125,0.0,1782.6861572265625,1.0,280.6580505371094,283.2593078613281,292.4284973144531,295.0638122558594,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093375205993652,1.0,0.0,0.0,3.6738104820251465,3.673834800720215,9.005892707136809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.662109375,0.0,1560.5931396484375,1895.4371337890625,0.0,3490.45458984375,0.9106536507606506,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345302581787108,0.4884233474731445,0.4418116807937622,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279378652572632,0.4807687401771545,0.4568557739257812,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982099652290344,0.3049483299255371,0.2155610024929046,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685553431510925,0.2723832130432129,0.261175662279129,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901763081550598,0.1947521567344665,0.8922988772392273,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243530869483948,0.4587303102016449,0.4587303102016449,1.0,1.0,-2.722554922103882,0.9165253639221193,1.8060295581817627,0.3014611303806305,0.8968401551246643,0.8968401551246643,0.0,136.82009887695312,142.0,40745.28515625,0.0,1783.062744140625,1.0,280.35809326171875,283.02178955078125,292.4087829589844,295.09442138671875,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919924795627594,1.0,0.0,0.0,3.660397291183472,3.66042160987854,8.940251632338914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.30126953125,0.0,1547.641357421875,1895.4371337890625,0.0,3588.464111328125,0.907841682434082,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345302581787108,0.4884233474731445,0.4418116807937622,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279378652572632,0.4807687401771545,0.4568557739257812,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982099652290344,0.3049483299255371,0.2155610024929046,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685553431510925,0.2723832130432129,0.261175662279129,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901763081550598,0.1947521567344665,0.8922988772392273,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243530869483948,0.4587303102016449,0.4587303102016449,1.0,1.0,-2.722554922103882,0.9165253639221193,1.8060295581817627,0.3014611303806305,0.8968401551246643,0.8968401551246643,0.0,136.82009887695312,142.0,40745.28515625,0.0,1783.062744140625,1.0,280.35809326171875,283.02178955078125,292.4087829589844,295.09442138671875,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919924795627594,1.0,0.0,0.0,3.660397291183472,3.66042160987854,8.940251632338914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.30126953125,0.0,1547.641357421875,1895.4371337890625,0.0,3588.464111328125,0.907841682434082,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253803491592408,0.485630601644516,0.4388055503368377,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221532940864564,0.4822968244552612,0.4579521417617798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930898666381836,0.305131047964096,0.2154986262321472,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635894417762756,0.2722876369953155,0.260920375585556,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844133138656616,0.1938565820455551,0.8877847194671631,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253239870071411,0.4584996104240417,0.4584996104240417,1.0,1.0,-2.714441299438477,0.9128907322883606,1.8015505075454712,0.2991459369659424,0.8954193592071533,0.8954193592071533,0.0,139.8362274169922,145.0,39638.02734375,0.0,1784.8802490234375,1.0,280.6422119140625,283.2359924316406,292.3085327148437,294.85211181640625,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043272733688354,1.0,0.0,0.0,3.648144483566284,3.648168563842773,8.880498398866621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.93359375,0.0,1533.3941650390625,1895.4371337890625,0.0,3443.88671875,0.9050830602645874,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253803491592408,0.485630601644516,0.4388055503368377,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221532940864564,0.4822968244552612,0.4579521417617798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930898666381836,0.305131047964096,0.2154986262321472,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635894417762756,0.2722876369953155,0.260920375585556,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844133138656616,0.1938565820455551,0.8877847194671631,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253239870071411,0.4584996104240417,0.4584996104240417,1.0,1.0,-2.714441299438477,0.9128907322883606,1.8015505075454712,0.2991459369659424,0.8954193592071533,0.8954193592071533,0.0,139.8362274169922,145.0,39638.02734375,0.0,1784.8802490234375,1.0,280.6422119140625,283.2359924316406,292.3085327148437,294.85211181640625,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043272733688354,1.0,0.0,0.0,3.648144483566284,3.648168563842773,8.880498398866621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.93359375,0.0,1533.3941650390625,1895.4371337890625,0.0,3443.88671875,0.9050830602645874,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.922706663608551,0.4849339723587036,0.4380070567131042,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210010170936584,0.4836150705814361,0.4590483903884887,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919558882713318,0.30570188164711,0.215810477733612,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623966336250305,0.2726277709007263,0.2611541748046875,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828247904777527,0.193752571940422,0.8869749307632446,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260201096534729,0.4583842754364013,0.4583842754364013,1.0,1.0,-2.714477062225342,0.9126884937286376,1.8017884492874143,0.298703670501709,0.8963568806648254,0.8963568806648254,0.0,140.8636016845703,145.0,38728.65625,0.0,1789.692138671875,1.0,280.898681640625,283.4194030761719,292.26837158203125,294.69244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36204.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931081295013428,1.0,0.0,0.0,3.644453525543213,3.644477605819702,8.86253815224336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.33740234375,0.0,1528.536865234375,1895.4371337890625,0.0,3339.26220703125,0.9042297601699828,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209930896759032,0.484542042016983,0.4376131296157837,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207279682159424,0.4852044582366943,0.4604852497577667,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915624976158142,0.3065181076526642,0.2163383811712265,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.761872410774231,0.2731780409812927,0.2616274058818817,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819366216659546,0.1938503533601761,0.8871812224388123,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.526914119720459,0.4583381414413452,0.4583381414413452,1.0,1.0,-2.717177152633667,0.9136707186698914,1.8035064935684204,0.298857033252716,0.896885335445404,0.896885335445404,0.0,141.6746063232422,148.0,38648.76171875,0.0,1797.5074462890625,1.0,280.9418334960937,283.473876953125,292.2902526855469,294.7502136230469,293.1499938964844,293.1499938964844,281.25,36111.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872902393341064,1.0,0.0,0.0,3.6432580947875977,3.643281936645508,8.856724775796465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.09423828125,0.0,1526.5107421875,1895.4371337890625,0.0,3284.857421875,0.9038658738136292,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181932806968688,0.4841996431350708,0.4372178316116333,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207813739776612,0.4888087809085846,0.4637799561023712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913703322410583,0.3085620999336242,0.2176995426416397,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613778114318848,0.2746443152427673,0.2629423141479492,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.680853545665741,0.1944215446710586,0.8894101977348328,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967391967773,0.4582458436489105,0.4582458436489105,1.0,1.0,-2.726550579071045,0.9172176122665404,1.809333086013794,0.2998906672000885,0.901065707206726,0.901065707206726,0.0,143.30487060546875,151.0,37758.0,0.0,1819.233642578125,1.0,281.24169921875,283.71240234375,292.2959899902344,294.6957397460937,293.1499938964844,293.1499938964844,280.95001220703125,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734490275382996,1.0,0.0,0.0,3.6475329399108887,3.647556781768799,8.87752150902088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.40283203125,0.0,1529.4158935546875,1895.4371337890625,0.0,3155.16162109375,0.9046557545661926,1.0,0.0,3.0,1.0,0.0
