time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181932806968688,0.4841996431350708,0.4372178316116333,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207813739776612,0.4888087809085846,0.4637799561023712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913703322410583,0.3085620999336242,0.2176995426416397,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613778114318848,0.2746443152427673,0.2629423141479492,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.680853545665741,0.1944215446710586,0.8894101977348328,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967391967773,0.4582458436489105,0.4582458436489105,1.0,1.0,-2.726550579071045,0.9172176122665404,1.809333086013794,0.2998906672000885,0.901065707206726,0.901065707206726,0.0,143.30487060546875,151.0,37758.0,0.0,1819.233642578125,1.0,281.24169921875,283.71240234375,292.2959899902344,294.6957397460937,293.1499938964844,293.1499938964844,280.95001220703125,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734490275382996,1.0,0.0,0.0,3.6475329399108887,3.647556781768799,8.87752150902088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.40283203125,0.0,1529.4158935546875,1895.4371337890625,0.0,3155.16162109375,0.9046557545661926,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127987623214722,0.481986403465271,0.4359284043312073,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272289276124,0.4911423921585083,0.4665188193321228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893710732460022,0.3097175359725952,0.2188222408294677,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592973709106445,0.2754325866699219,0.2640502452850342,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783714890480042,0.1945493817329406,0.8913965225219727,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317482948303223,0.4581535458564758,0.4581535458564758,1.0,1.0,-2.733370065689087,0.9197390079498292,1.8136310577392576,0.300647884607315,0.9000458717346191,0.9000458717346191,0.0,145.94290161132812,154.0,38821.03515625,0.0,1841.8822021484373,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888829946517944,1.0,0.0,0.0,3.6498944759368896,3.6499183177948,8.889020364222233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.76513671875,0.0,1532.7437744140625,1895.4371337890625,0.0,3299.760009765625,0.9052180647850036,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127987623214722,0.481986403465271,0.4359284043312073,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272289276124,0.4911423921585083,0.4665188193321228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893710732460022,0.3097175359725952,0.2188222408294677,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592973709106445,0.2754325866699219,0.2640502452850342,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783714890480042,0.1945493817329406,0.8913965225219727,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317482948303223,0.4581535458564758,0.4581535458564758,1.0,1.0,-2.733370065689087,0.9197390079498292,1.8136310577392576,0.300647884607315,0.9000458717346191,0.9000458717346191,0.0,145.94290161132812,154.0,38821.03515625,0.0,1841.8822021484373,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888829946517944,1.0,0.0,0.0,3.6498944759368896,3.6499183177948,8.889020364222233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.76513671875,0.0,1532.7437744140625,1895.4371337890625,0.0,3299.760009765625,0.9052180647850036,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039254784584044,0.4782147109508514,0.4329732656478882,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124346375465392,0.4921114444732666,0.4678478538990021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843946814537048,0.3098337054252624,0.2191680371761322,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545539736747742,0.275300532579422,0.2642713189125061,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732013821601868,0.1938843727111816,0.8899761438369751,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338311195373535,0.4576802551746368,0.4576802551746368,1.0,1.0,-2.730397224426269,0.9176377654075624,1.8127593994140625,0.2989244759082794,0.8961753249168396,0.8961753249168396,0.0,149.8015594482422,157.0,39775.20703125,0.0,1855.3084716796875,1.0,280.65826416015625,283.26983642578125,292.40087890625,295.02178955078125,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059819579124452,1.0,0.0,0.0,3.644658088684082,3.6446821689605713,8.863533480507613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.95361328125,0.0,1528.4329833984375,1895.4371337890625,0.0,3459.278076171875,0.9041770696640016,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039254784584044,0.4782147109508514,0.4329732656478882,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124346375465392,0.4921114444732666,0.4678478538990021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843946814537048,0.3098337054252624,0.2191680371761322,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545539736747742,0.275300532579422,0.2642713189125061,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732013821601868,0.1938843727111816,0.8899761438369751,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338311195373535,0.4576802551746368,0.4576802551746368,1.0,1.0,-2.730397224426269,0.9176377654075624,1.8127593994140625,0.2989244759082794,0.8961753249168396,0.8961753249168396,0.0,149.8015594482422,157.0,39775.20703125,0.0,1855.3084716796875,1.0,280.65826416015625,283.26983642578125,292.40087890625,295.02178955078125,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059819579124452,1.0,0.0,0.0,3.644658088684082,3.6446821689605713,8.863533480507613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.95361328125,0.0,1528.4329833984375,1895.4371337890625,0.0,3459.278076171875,0.9041770696640016,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897204577922821,0.4761323034763336,0.4306747019290924,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080498218536376,0.4940764307975769,0.469417929649353,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806069850921631,0.310730367898941,0.219650313258171,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508062720298767,0.2756756842136383,0.2645189464092254,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688565015792847,0.1935176253318786,0.8881379961967468,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356730818748474,0.4572069346904754,0.4572069346904754,1.0,1.0,-2.728180170059204,0.9158265590667723,1.812353610992432,0.2971239984035492,0.8975347280502319,0.8975347280502319,0.0,153.06991577148438,160.0,38758.80859375,0.0,1867.12939453125,1.0,280.942138671875,283.482421875,292.28814697265625,294.7796936035156,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943732380867004,1.0,0.0,0.0,3.64238166809082,3.6424055099487305,8.852464361552848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.3076171875,0.0,1524.9891357421875,1895.4371337890625,0.0,3351.080810546875,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897204577922821,0.4761323034763336,0.4306747019290924,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080498218536376,0.4940764307975769,0.469417929649353,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806069850921631,0.310730367898941,0.219650313258171,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508062720298767,0.2756756842136383,0.2645189464092254,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688565015792847,0.1935176253318786,0.8881379961967468,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356730818748474,0.4572069346904754,0.4572069346904754,1.0,1.0,-2.728180170059204,0.9158265590667723,1.812353610992432,0.2971239984035492,0.8975347280502319,0.8975347280502319,0.0,153.06991577148438,160.0,38758.80859375,0.0,1867.12939453125,1.0,280.942138671875,283.482421875,292.28814697265625,294.7796936035156,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943732380867004,1.0,0.0,0.0,3.64238166809082,3.6424055099487305,8.852464361552848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.3076171875,0.0,1524.9891357421875,1895.4371337890625,0.0,3351.080810546875,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951731324195862,0.4757250845432281,0.4301539659500122,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.907160460948944,0.4955512583255768,0.4706799387931824,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798140645027161,0.3115909099578857,0.2201794236898422,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498900294303894,0.2761898040771484,0.2649368345737457,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676414012908936,0.1936055719852447,0.8883015513420105,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367360711097717,0.4569703042507171,0.4569703042507171,1.0,1.0,-2.7304015159606934,0.9162303805351256,1.8141711950302124,0.2968098819255829,0.899848222732544,0.899848222732544,0.0,154.2725830078125,160.0,37880.16015625,0.0,1876.1435546875,1.0,281.1986083984375,283.66412353515625,292.2402648925781,294.6151428222656,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842442035675049,1.0,0.0,0.0,3.644040107727051,3.64406418800354,8.860528168952442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.5634765625,0.0,1525.97705078125,1895.4371337890625,0.0,3256.341796875,0.9039432406425476,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938643336296082,0.4755991399288177,0.4300097525119781,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069706797599792,0.4972731173038482,0.4722567796707153,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796421647071838,0.3126688301563263,0.2209022641181945,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495177388191223,0.2768886685371399,0.2655662000179291,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669931411743164,0.1938631534576416,0.8893142938613892,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379535555839539,0.4568530917167663,0.4568530917167663,1.0,1.0,-2.734961748123169,0.9177850484848022,1.8171766996383667,0.2971374690532684,0.9017456769943236,0.9017456769943236,0.0,155.25955200195312,163.0,37830.11328125,0.0,1887.7747802734373,1.0,281.2418212890625,283.7169494628906,292.2558898925781,294.6676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791717886924744,1.0,0.0,0.0,3.6482796669006334,3.648303747177124,8.881156645657029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.396484375,0.0,1529.925537109375,1895.4371337890625,0.0,3208.818115234375,0.904789388179779,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892757296562195,0.47345632314682,0.42874875664711,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788076877594,0.4993865489959717,0.4747680425643921,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.777815043926239,0.3138758242130279,0.2220467776060104,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475159168243408,0.2775563299655914,0.2665444612503052,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645669341087341,0.193877637386322,0.8907192945480347,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404387712478638,0.4566187262535095,0.4566187262535095,1.0,1.0,-2.740712881088257,0.9195790886878968,1.821133732795716,0.2974395155906677,0.9007440209388732,0.9007440209388732,0.0,158.05914306640625,166.0,38877.42578125,0.0,1909.75048828125,1.0,280.95782470703125,283.50543212890625,292.3472595214844,294.8885498046875,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926534652709961,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897381462702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.53955078125,0.0,1534.4617919921875,1895.4371337890625,0.0,3335.013671875,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892757296562195,0.47345632314682,0.42874875664711,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788076877594,0.4993865489959717,0.4747680425643921,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.777815043926239,0.3138758242130279,0.2220467776060104,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475159168243408,0.2775563299655914,0.2665444612503052,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645669341087341,0.193877637386322,0.8907192945480347,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404387712478638,0.4566187262535095,0.4566187262535095,1.0,1.0,-2.740712881088257,0.9195790886878968,1.821133732795716,0.2974395155906677,0.9007440209388732,0.9007440209388732,0.0,158.05914306640625,166.0,38877.42578125,0.0,1909.75048828125,1.0,280.95782470703125,283.50543212890625,292.3472595214844,294.8885498046875,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926534652709961,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897381462702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.53955078125,0.0,1534.4617919921875,1895.4371337890625,0.0,3335.013671875,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818259239196777,0.4698365330696106,0.4259168803691864,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999520540237427,0.5001979470252991,0.4759384393692016,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832333564758,0.3141105771064758,0.2224660366773605,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434131503105164,0.2773643434047699,0.2666981220245361,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600309014320374,0.1931672543287277,0.8890340924263,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424566268920898,0.4563843309879303,0.4563843309879303,1.0,1.0,-2.7373859882354736,0.9178011417388916,1.819584965705872,0.2961839437484741,0.8968843221664429,0.8968843221664429,0.0,161.92767333984375,169.0,39824.5390625,0.0,1922.635498046875,1.0,280.6582336425781,283.2714233398437,292.3522033691406,294.9755249023437,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087187051773072,1.0,0.0,0.0,3.6469781398773193,3.6470019817352295,8.874820878190803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.154296875,0.0,1530.8900146484375,1895.4371337890625,0.0,3484.708740234375,0.9046834707260132,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818259239196777,0.4698365330696106,0.4259168803691864,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999520540237427,0.5001979470252991,0.4759384393692016,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832333564758,0.3141105771064758,0.2224660366773605,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434131503105164,0.2773643434047699,0.2666981220245361,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600309014320374,0.1931672543287277,0.8890340924263,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424566268920898,0.4563843309879303,0.4563843309879303,1.0,1.0,-2.7373859882354736,0.9178011417388916,1.819584965705872,0.2961839437484741,0.8968843221664429,0.8968843221664429,0.0,161.92767333984375,169.0,39824.5390625,0.0,1922.635498046875,1.0,280.6582336425781,283.2714233398437,292.3522033691406,294.9755249023437,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087187051773072,1.0,0.0,0.0,3.6469781398773193,3.6470019817352295,8.874820878190803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.154296875,0.0,1530.8900146484375,1895.4371337890625,0.0,3484.708740234375,0.9046834707260132,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759769797325134,0.4679018557071686,0.4237520694732666,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964254856109619,0.502064049243927,0.4773981869220733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.770500123500824,0.3151746392250061,0.22305528819561,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402352690696716,0.2777182459831238,0.2669157683849334,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562971472740173,0.1927910596132278,0.8871142268180847,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442545413970947,0.4560215771198272,0.4560215771198272,1.0,1.0,-2.735191345214844,0.9162246584892272,1.8189667463302608,0.2947075366973877,0.8982478380203247,0.8982478380203247,0.0,165.1592559814453,172.0,38801.69921875,0.0,1934.297607421875,1.0,280.942138671875,283.4834289550781,292.23944091796875,294.7332458496094,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967922329902649,1.0,0.0,0.0,3.645052433013916,3.645076274871826,8.865450809025788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.80810546875,0.0,1527.8831787109375,1895.4371337890625,0.0,3373.664794921875,0.9042022228240968,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759769797325134,0.4679018557071686,0.4237520694732666,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964254856109619,0.502064049243927,0.4773981869220733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.770500123500824,0.3151746392250061,0.22305528819561,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402352690696716,0.2777182459831238,0.2669157683849334,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562971472740173,0.1927910596132278,0.8871142268180847,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442545413970947,0.4560215771198272,0.4560215771198272,1.0,1.0,-2.735191345214844,0.9162246584892272,1.8189667463302608,0.2947075366973877,0.8982478380203247,0.8982478380203247,0.0,165.1592559814453,172.0,38801.69921875,0.0,1934.297607421875,1.0,280.942138671875,283.4834289550781,292.23944091796875,294.7332458496094,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967922329902649,1.0,0.0,0.0,3.645052433013916,3.645076274871826,8.865450809025788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.80810546875,0.0,1527.8831787109375,1895.4371337890625,0.0,3373.664794921875,0.9042022228240968,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731927871704102,0.4675066471099853,0.423210471868515,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957151770591736,0.5052315592765808,0.4801905751228332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699987292289734,0.3173210024833679,0.2244432121515274,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392539381980896,0.2789270877838135,0.2679546475410461,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547891497612,0.193143606185913,0.8882975578308105,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465108156204224,0.4556588232517242,0.4556588232517242,1.0,1.0,-2.742227077484131,0.9182605147361756,1.8239666223526,0.2948521077632904,0.902456283569336,0.902456283569336,0.0,167.30917358398438,175.0,37869.33984375,0.0,1955.36865234375,1.0,281.2417297363281,283.7174987792969,292.20562744140625,294.6196594238281,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815638422966003,1.0,0.0,0.0,3.651120901107788,3.651144981384277,8.894995175978693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.1044921875,0.0,1533.0528564453125,1895.4371337890625,0.0,3231.234375,0.9054216146469116,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731927871704102,0.4675066471099853,0.423210471868515,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957151770591736,0.5052315592765808,0.4801905751228332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699987292289734,0.3173210024833679,0.2244432121515274,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392539381980896,0.2789270877838135,0.2679546475410461,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547891497612,0.193143606185913,0.8882975578308105,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465108156204224,0.4556588232517242,0.4556588232517242,1.0,1.0,-2.742227077484131,0.9182605147361756,1.8239666223526,0.2948521077632904,0.902456283569336,0.902456283569336,0.0,167.30917358398438,175.0,37869.33984375,0.0,1955.36865234375,1.0,281.2417297363281,283.7174987792969,292.20562744140625,294.6196594238281,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815638422966003,1.0,0.0,0.0,3.651120901107788,3.651144981384277,8.894995175978693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.1044921875,0.0,1533.0528564453125,1895.4371337890625,0.0,3231.234375,0.9054216146469116,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718219995498657,0.4668193459510803,0.4229762554168701,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954110145568848,0.506524920463562,0.4816908538341522,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698335647583008,0.318213939666748,0.2252233177423477,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388434410095215,0.2794051468372345,0.2685780823230743,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541751623153687,0.1932733952999115,0.8894733190536499,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477955937385559,0.4554774165153503,0.4554774165153503,1.0,1.0,-2.746852397918701,0.919702649116516,1.8271496295928955,0.2952036261558532,0.9018017649650574,0.9018017649650574,0.0,168.44984436035156,175.0,38800.54296875,0.0,1967.990478515625,1.0,280.9985656738281,283.5542907714844,292.2885131835937,294.8495178222656,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894265294075012,1.0,0.0,0.0,3.653897285461426,3.653921365737915,8.908528457141074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.6328125,0.0,1536.5130615234375,1895.4371337890625,0.0,3304.84423828125,0.906021773815155,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692916631698608,0.4655246138572693,0.4220840036869049,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.894038736820221,0.507335901260376,0.4826909899711609,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687362432479858,0.3187501728534698,0.2257394045591354,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376387119293213,0.279585987329483,0.2689244747161865,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528106331825256,0.1931750625371933,0.8897571563720703,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489881634712219,0.4552989900112152,0.4552989900112152,1.0,1.0,-2.7483646869659424,0.9199256896972656,1.8284388780593872,0.2950456142425537,0.9014506340026855,0.9014506340026855,0.0,170.07437133789062,178.0,38918.0859375,0.0,1977.98876953125,1.0,280.9576416015625,283.5058288574219,292.2944641113281,294.83819580078125,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951004147529602,1.0,0.0,0.0,3.654543161392212,3.654567241668701,8.911678150980151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.818359375,0.0,1537.711669921875,1895.4371337890625,0.0,3357.87158203125,0.906236469745636,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628143668174744,0.4620758295059204,0.4193998575210571,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898550868034363,0.5081314444541931,0.4838449954986572,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652745246887207,0.3192150294780731,0.2263151854276657,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340990900993347,0.2793795764446258,0.2690631151199341,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648946225643158,0.1924891918897628,0.888163685798645,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.4549420773983001,0.4549420773983001,1.0,1.0,-2.745476007461548,0.9180541634559632,1.827422022819519,0.2936896979808807,0.8975903987884521,0.8975903987884521,0.0,173.9128875732422,181.0,39867.078125,0.0,1991.3876953125,1.0,280.658203125,283.27203369140625,292.29656982421875,294.9224548339844,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112569093704224,1.0,0.0,0.0,3.64998459815979,3.6500086784362793,8.889459195415839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.2373046875,0.0,1534.2183837890625,1895.4371337890625,0.0,3508.2646484375,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628143668174744,0.4620758295059204,0.4193998575210571,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898550868034363,0.5081314444541931,0.4838449954986572,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652745246887207,0.3192150294780731,0.2263151854276657,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340990900993347,0.2793795764446258,0.2690631151199341,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.648946225643158,0.1924891918897628,0.888163685798645,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.4549420773983001,0.4549420773983001,1.0,1.0,-2.745476007461548,0.9180541634559632,1.827422022819519,0.2936896979808807,0.8975903987884521,0.8975903987884521,0.0,173.9128875732422,181.0,39867.078125,0.0,1991.3876953125,1.0,280.658203125,283.27203369140625,292.29656982421875,294.9224548339844,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112569093704224,1.0,0.0,0.0,3.64998459815979,3.6500086784362793,8.889459195415839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.2373046875,0.0,1534.2183837890625,1895.4371337890625,0.0,3508.2646484375,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577607870101929,0.4602864682674408,0.4173698127269745,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868219256401062,0.5099994540214539,0.4853000938892364,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334760665894,0.3205294013023376,0.2270741462707519,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313420176506042,0.2797264754772186,0.2692697942256927,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457555890083313,0.1921402215957641,0.8863568902015686,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.4545851945877075,0.4545851945877075,1.0,1.0,-2.7437644004821777,0.9166590571403505,1.8271055221557613,0.2923806011676788,0.8989517688751221,0.8989517688751221,0.0,177.12095642089844,184.0,38843.26171875,0.0,2003.691162109375,1.0,280.9421691894531,283.48406982421875,292.1809997558594,294.6773986816406,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994414806365967,1.0,0.0,0.0,3.648094654083252,3.648118734359741,8.880256245902274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.06494140625,0.0,1531.256103515625,1895.4371337890625,0.0,3398.37744140625,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577607870101929,0.4602864682674408,0.4173698127269745,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868219256401062,0.5099994540214539,0.4853000938892364,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334760665894,0.3205294013023376,0.2270741462707519,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313420176506042,0.2797264754772186,0.2692697942256927,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457555890083313,0.1921402215957641,0.8863568902015686,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.4545851945877075,0.4545851945877075,1.0,1.0,-2.7437644004821777,0.9166590571403505,1.8271055221557613,0.2923806011676788,0.8989517688751221,0.8989517688751221,0.0,177.12095642089844,184.0,38843.26171875,0.0,2003.691162109375,1.0,280.9421691894531,283.48406982421875,292.1809997558594,294.6773986816406,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994414806365967,1.0,0.0,0.0,3.648094654083252,3.648118734359741,8.880256245902274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.06494140625,0.0,1531.256103515625,1895.4371337890625,0.0,3398.37744140625,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554329872131348,0.4600251019001007,0.4169475436210632,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407373428345,0.513145387172699,0.4880799353122711,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.762714684009552,0.3229124546051025,0.228629782795906,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305655479431152,0.280938982963562,0.2703084349632263,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445280909538269,0.1925178468227386,0.8876502513885498,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543320834636688,0.4543320834636688,1.0,1.0,-2.751262187957764,0.919078290462494,1.8321839570999143,0.2929129004478454,0.9031552672386168,0.9031552672386168,0.0,179.2659912109375,187.0,37909.49609375,0.0,2025.7108154296875,1.0,281.24176025390625,283.7181091308594,292.1443176269531,294.560791015625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842979669570923,1.0,0.0,0.0,3.654148817062378,3.654172897338867,8.909754569685902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.51611328125,0.0,1536.428466796875,1895.4371337890625,0.0,3256.844970703125,0.9060993790626526,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554329872131348,0.4600251019001007,0.4169475436210632,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407373428345,0.513145387172699,0.4880799353122711,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.762714684009552,0.3229124546051025,0.228629782795906,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305655479431152,0.280938982963562,0.2703084349632263,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445280909538269,0.1925178468227386,0.8876502513885498,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543320834636688,0.4543320834636688,1.0,1.0,-2.751262187957764,0.919078290462494,1.8321839570999143,0.2929129004478454,0.9031552672386168,0.9031552672386168,0.0,179.2659912109375,187.0,37909.49609375,0.0,2025.7108154296875,1.0,281.24176025390625,283.7181091308594,292.1443176269531,294.560791015625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842979669570923,1.0,0.0,0.0,3.654148817062378,3.654172897338867,8.909754569685902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.51611328125,0.0,1536.428466796875,1895.4371337890625,0.0,3256.844970703125,0.9060993790626526,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520897030830383,0.4581993520259857,0.4159521758556366,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151687860488892,0.4905163049697876,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618618607521057,0.3245417773723602,0.2300698608160019,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291998863220215,0.2815994024276733,0.271280288696289,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428788900375366,0.1925725042819976,0.8892108798027039,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027035713196,0.4540790021419525,0.4540790021419525,1.0,1.0,-2.757777452468872,0.9210952520370485,1.836682200431824,0.2935037612915039,0.9021445512771606,0.9021445512771606,0.0,182.04098510742188,190.0,38959.80859375,0.0,2049.20556640625,1.0,280.9577941894531,283.5066223144531,292.23028564453125,294.7764587402344,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978930115699768,1.0,0.0,0.0,3.657551527023315,3.6575756072998047,8.9263556901642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.06884765625,0.0,1541.0703125,1895.4371337890625,0.0,3383.93603515625,0.9069097638130188,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520897030830383,0.4581993520259857,0.4159521758556366,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151687860488892,0.4905163049697876,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618618607521057,0.3245417773723602,0.2300698608160019,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291998863220215,0.2815994024276733,0.271280288696289,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428788900375366,0.1925725042819976,0.8892108798027039,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027035713196,0.4540790021419525,0.4540790021419525,1.0,1.0,-2.757777452468872,0.9210952520370485,1.836682200431824,0.2935037612915039,0.9021445512771606,0.9021445512771606,0.0,182.04098510742188,190.0,38959.80859375,0.0,2049.20556640625,1.0,280.9577941894531,283.5066223144531,292.23028564453125,294.7764587402344,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978930115699768,1.0,0.0,0.0,3.657551527023315,3.6575756072998047,8.9263556901642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.06884765625,0.0,1541.0703125,1895.4371337890625,0.0,3383.93603515625,0.9069097638130188,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494997620582581,0.4566870629787445,0.4148616790771484,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832966685295105,0.51564621925354,0.4912154376506805,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606385350227356,0.3249680399894714,0.2305160760879516,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278183102607727,0.2815897166728973,0.2714584469795227,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413962841033936,0.1923263072967529,0.8888945579528809,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587009787559509,0.4539524614810943,0.4539524614810943,1.0,1.0,-2.757681131362915,0.920789122581482,1.8368921279907229,0.2932319939136505,0.8999963998794556,0.8999963998794556,0.0,183.8567810058593,190.0,39853.73046875,0.0,2057.586181640625,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.927490234375,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908656120300293,1.0,0.0,0.0,3.656564235687256,3.656588315963745,8.921537641981558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7529296875,0.0,1540.7972412109375,1895.4371337890625,0.0,3484.127685546875,0.9067254066467284,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464322686195374,0.4549178779125213,0.4134171903133392,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811708092689514,0.5158565640449524,0.491574227809906,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589767575263977,0.3251988589763641,0.2307799011468887,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260342240333557,0.2813901901245117,0.2714172601699829,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395261883735657,0.1919111162424087,0.8877249360084534,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596421957015991,0.4537398517131805,0.4537398517131805,1.0,1.0,-2.7552413940429688,0.9193946719169616,1.8358469009399407,0.2923965752124786,0.8982747197151184,0.8982747197151184,0.0,185.88259887695312,178.0,39911.3671875,0.0,2063.1650390625,1.0,280.6580810546875,283.2726135253906,292.23016357421875,294.85845947265625,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914146900177002,1.0,0.0,0.0,3.65299129486084,3.653015375137329,8.904110586627212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.9892578125,0.0,1537.5675048828125,1895.4371337890625,0.0,3535.0478515625,0.9060268998146056,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479331731796265,0.4532850086688995,0.4112947583198547,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786685943604,0.517642617225647,0.4926973581314087,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428272247314,0.3267390429973602,0.2315067201852798,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284070253372192,0.281752347946167,0.2713863253593445,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.641063392162323,0.1915997564792633,0.8849005103111267,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569640398025513,0.4533146023750305,0.4533146023750305,1.0,1.0,-2.7514760494232178,0.9170299172401428,1.8344460725784304,0.290776640176773,0.8995990753173828,0.8995990753173828,0.0,182.85459899902344,166.0,38860.25390625,0.0,2042.8907470703125,1.0,280.94219970703125,283.4833068847656,292.1117248535156,294.60968017578125,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023734927177428,1.0,0.0,0.0,3.6510512828826895,3.65107536315918,8.894655820768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39404296875,0.0,1534.559326171875,1895.4371337890625,0.0,3425.698486328125,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479331731796265,0.4532850086688995,0.4112947583198547,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786685943604,0.517642617225647,0.4926973581314087,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428272247314,0.3267390429973602,0.2315067201852798,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284070253372192,0.281752347946167,0.2713863253593445,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.641063392162323,0.1915997564792633,0.8849005103111267,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569640398025513,0.4533146023750305,0.4533146023750305,1.0,1.0,-2.7514760494232178,0.9170299172401428,1.8344460725784304,0.290776640176773,0.8995990753173828,0.8995990753173828,0.0,182.85459899902344,166.0,38860.25390625,0.0,2042.8907470703125,1.0,280.94219970703125,283.4833068847656,292.1117248535156,294.60968017578125,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023734927177428,1.0,0.0,0.0,3.6510512828826895,3.65107536315918,8.894655820768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39404296875,0.0,1534.559326171875,1895.4371337890625,0.0,3425.698486328125,0.905544102191925,1.0,0.0,3.0,1.0,0.0
