time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561044335365295,0.4532108902931213,0.4106579124927521,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530161857605,0.5207578539848328,0.4950433671474457,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410823822021,0.3294027149677276,0.2329574525356292,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.736028254032135,0.2830294668674469,0.272080510854721,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475304961204529,0.19206203520298,0.8846496939659119,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524692535400391,0.4528893828392029,0.4528893828392029,1.0,1.0,-2.7557997703552246,0.9178245663642884,1.8379751443862915,0.2905714213848114,0.9037145376205444,0.9037145376205444,0.0,174.923828125,154.0,37888.2578125,0.0,2012.5958251953125,1.0,281.2417907714844,283.7150573730469,292.0717163085937,294.4876708984375,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870759010314941,1.0,0.0,0.0,3.656901597976685,3.656925678253174,8.923183258957579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.57666015625,0.0,1539.542724609375,1895.4371337890625,0.0,3282.85107421875,0.906718909740448,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561044335365295,0.4532108902931213,0.4106579124927521,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530161857605,0.5207578539848328,0.4950433671474457,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410823822021,0.3294027149677276,0.2329574525356292,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.736028254032135,0.2830294668674469,0.272080510854721,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475304961204529,0.19206203520298,0.8846496939659119,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524692535400391,0.4528893828392029,0.4528893828392029,1.0,1.0,-2.7557997703552246,0.9178245663642884,1.8379751443862915,0.2905714213848114,0.9037145376205444,0.9037145376205444,0.0,174.923828125,154.0,37888.2578125,0.0,2012.5958251953125,1.0,281.2417907714844,283.7150573730469,292.0717163085937,294.4876708984375,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870759010314941,1.0,0.0,0.0,3.656901597976685,3.656925678253174,8.923183258957579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.57666015625,0.0,1539.542724609375,1895.4371337890625,0.0,3282.85107421875,0.906718909740448,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745929002761841,0.4556968212127685,0.4121102690696716,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270398259162903,0.499941349029541,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922340035438538,0.3356786966323852,0.2364811599254608,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534724473953247,0.2882787585258484,0.2757703065872192,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647912263870239,0.196956992149353,0.8998991250991821,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485837459564209,0.4526396095752716,0.4526396095752716,1.0,1.0,-2.790400743484497,0.930819571018219,1.8595811128616333,0.2956667244434356,0.9030888080596924,0.9030888080596924,0.0,161.81227111816406,142.0,39291.78515625,0.0,2006.0936279296875,1.0,280.957763671875,283.5245361328125,292.1574401855469,294.7140808105469,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012743830680848,1.0,0.0,0.0,3.6605384349823,3.660562515258789,8.940941143009695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.83251953125,0.0,1544.3092041015625,1895.4371337890625,0.0,3415.4609375,0.9075748324394226,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745929002761841,0.4556968212127685,0.4121102690696716,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270398259162903,0.499941349029541,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922340035438538,0.3356786966323852,0.2364811599254608,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534724473953247,0.2882787585258484,0.2757703065872192,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647912263870239,0.196956992149353,0.8998991250991821,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485837459564209,0.4526396095752716,0.4526396095752716,1.0,1.0,-2.790400743484497,0.930819571018219,1.8595811128616333,0.2956667244434356,0.9030888080596924,0.9030888080596924,0.0,161.81227111816406,142.0,39291.78515625,0.0,2006.0936279296875,1.0,280.957763671875,283.5245361328125,292.1574401855469,294.7140808105469,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012743830680848,1.0,0.0,0.0,3.6605384349823,3.660562515258789,8.940941143009695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.83251953125,0.0,1544.3092041015625,1895.4371337890625,0.0,3415.4609375,0.9075748324394226,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913000226020813,0.4549031257629394,0.411497414112091,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419545531272888,0.5302573442459106,0.5030614137649536,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106531500816345,0.3392331004142761,0.2389855831861496,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770141065120697,0.2909722328186035,0.2783488035202026,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813675761222839,0.1995701789855957,0.9116697907447816,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.54444420337677,0.4523898363113403,0.4523898363113403,1.0,1.0,-2.8136887550354004,0.9393391013145448,1.8743497133255005,0.2993963956832886,0.9000746011734009,0.9000746011734009,0.0,150.70135498046875,130.0,40577.5859375,0.0,1990.494140625,1.0,280.6581726074219,283.3118896484375,292.1575012207031,294.8201904296875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206788539886476,1.0,0.0,0.0,3.6577610969543457,3.657785415649414,8.927379440137884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.478515625,0.0,1542.5101318359375,1895.4371337890625,0.0,3595.421875,0.9070638418197632,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913000226020813,0.4549031257629394,0.411497414112091,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419545531272888,0.5302573442459106,0.5030614137649536,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106531500816345,0.3392331004142761,0.2389855831861496,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770141065120697,0.2909722328186035,0.2783488035202026,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813675761222839,0.1995701789855957,0.9116697907447816,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.54444420337677,0.4523898363113403,0.4523898363113403,1.0,1.0,-2.8136887550354004,0.9393391013145448,1.8743497133255005,0.2993963956832886,0.9000746011734009,0.9000746011734009,0.0,150.70135498046875,130.0,40577.5859375,0.0,1990.494140625,1.0,280.6581726074219,283.3118896484375,292.1575012207031,294.8201904296875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206788539886476,1.0,0.0,0.0,3.6577610969543457,3.657785415649414,8.927379440137884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.478515625,0.0,1542.5101318359375,1895.4371337890625,0.0,3595.421875,0.9070638418197632,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990031480789185,0.4539821743965149,0.4106535017490387,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187478542328,0.5312681198120117,0.5039986968040466,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186396360397339,0.3404793739318847,0.2398237138986587,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778983116149902,0.2917546331882477,0.279053270816803,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.688819169998169,0.2003057897090912,0.9148075580596924,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419674515724182,0.4522649645805359,0.4522649645805359,1.0,1.0,-2.819432258605957,0.9412961006164552,1.8781362771987915,0.3002350032329559,0.8970596194267273,0.8970596194267273,0.0,145.68165588378906,130.0,41538.65625,0.0,1975.6324462890625,1.0,280.401123046875,283.1366882324219,292.16326904296875,294.9423828125,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319040179252625,1.0,0.0,0.0,3.653454542160034,3.653478622436523,8.90636954409274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.88671875,0.0,1538.6273193359375,1895.4371337890625,0.0,3698.581298828125,0.9061470627784728,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065412282943726,0.452810525894165,0.4094750583171844,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131352424622,0.5319784283638,0.5045613646507263,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.826193630695343,0.3414709270000458,0.2404296994209289,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854411602020264,0.292258620262146,0.2794366478919983,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958891749382019,0.2007499933242797,0.916434407234192,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391782522201538,0.4517934918403625,0.4517934918403625,1.0,1.0,-2.8218417167663574,0.9412503838539124,1.8805912733078003,0.2998073995113373,0.8945180177688599,0.8945180177688599,0.0,140.8519287109375,118.0,41642.9765625,0.0,1956.2738037109373,1.0,280.3582763671875,283.09039306640625,292.11492919921875,294.85479736328125,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937672793865204,1.0,0.0,0.0,3.646440267562866,3.646464347839356,8.872203238752263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.4638671875,0.0,1531.6317138671875,1895.4371337890625,0.0,3751.262939453125,0.9046865701675416,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282367825508118,0.4522852301597595,0.4080671966075897,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830160140991212,0.5347157716751099,0.5062723159790039,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975848197937,0.3444410860538482,0.2419362664222717,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041767477989197,0.2938736379146576,0.2803135216236114,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127830982208252,0.2019249647855758,0.9190879464149476,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690311431885,0.4508505165576935,0.4508505165576935,1.0,1.0,-2.828252077102661,0.9416890740394592,1.886562943458557,0.2989371120929718,0.8942617774009705,0.8942617774009705,0.0,130.13465881347656,106.0,40662.66015625,0.0,1914.8985595703125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5863342285156,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92750483751297,1.0,0.0,0.0,3.6376311779022217,3.637655019760132,8.829387638797925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.06591796875,0.0,1521.038330078125,1895.4371337890625,0.0,3658.24951171875,0.902671754360199,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282367825508118,0.4522852301597595,0.4080671966075897,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830160140991212,0.5347157716751099,0.5062723159790039,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975848197937,0.3444410860538482,0.2419362664222717,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041767477989197,0.2938736379146576,0.2803135216236114,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127830982208252,0.2019249647855758,0.9190879464149476,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690311431885,0.4508505165576935,0.4508505165576935,1.0,1.0,-2.828252077102661,0.9416890740394592,1.886562943458557,0.2989371120929718,0.8942617774009705,0.8942617774009705,0.0,130.13465881347656,106.0,40662.66015625,0.0,1914.8985595703125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5863342285156,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92750483751297,1.0,0.0,0.0,3.6376311779022217,3.637655019760132,8.829387638797925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.06591796875,0.0,1521.038330078125,1895.4371337890625,0.0,3658.24951171875,0.902671754360199,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557251930236816,0.4531435966491699,0.408199667930603,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389768481254578,0.5006861686706543,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691858053207397,0.3483862578868866,0.2442236244678497,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258840441703796,0.2962256669998169,0.2819516658782959,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315248250961304,0.2036259472370147,0.924126148223877,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268699526786804,0.449907511472702,0.449907511472702,1.0,1.0,-2.8339719772338867,0.941932201385498,1.8920398950576784,0.2969939410686493,0.8968234062194824,0.8968234062194824,0.0,119.16278076171876,109.0,39655.29296875,0.0,1870.0123291015625,1.0,280.941650390625,283.545166015625,291.9132080078125,294.4443359375,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146217703819276,1.0,0.0,0.0,3.6369102001190186,3.636934280395508,8.825889494801231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2978515625,0.0,1518.658935546875,1895.4371337890625,0.0,3539.444580078125,0.902369499206543,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557251930236816,0.4531435966491699,0.408199667930603,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389768481254578,0.5006861686706543,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691858053207397,0.3483862578868866,0.2442236244678497,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258840441703796,0.2962256669998169,0.2819516658782959,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315248250961304,0.2036259472370147,0.924126148223877,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268699526786804,0.449907511472702,0.449907511472702,1.0,1.0,-2.8339719772338867,0.941932201385498,1.8920398950576784,0.2969939410686493,0.8968234062194824,0.8968234062194824,0.0,119.16278076171876,109.0,39655.29296875,0.0,1870.0123291015625,1.0,280.941650390625,283.545166015625,291.9132080078125,294.4443359375,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146217703819276,1.0,0.0,0.0,3.6369102001190186,3.636934280395508,8.825889494801231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2978515625,0.0,1518.658935546875,1895.4371337890625,0.0,3539.444580078125,0.902369499206543,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.966992437839508,0.45442995429039,0.409111887216568,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467210412025452,0.4850801229476928,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966912269592,0.3527478575706482,0.2470680624246597,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.836178183555603,0.2989260256290436,0.2842553555965423,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406854629516602,0.2056411951780319,0.9320144653320312,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494573175907135,0.4494573175907135,1.0,1.0,-2.83048677444458,0.9394335746765136,1.8910531997680664,0.2967820167541504,0.9017346501350404,0.9017346501350404,0.0,114.99270629882812,112.0,38634.640625,0.0,1845.3839111328125,1.0,281.2416687011719,283.77215576171875,291.8670959472656,294.3299255371094,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903048813343048,1.0,0.0,0.0,3.64494514465332,3.644968986511232,8.864929554874834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.67041015625,0.0,1525.8001708984375,1895.4371337890625,0.0,3431.987060546875,0.904006004333496,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.966992437839508,0.45442995429039,0.409111887216568,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467210412025452,0.4850801229476928,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966912269592,0.3527478575706482,0.2470680624246597,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.836178183555603,0.2989260256290436,0.2842553555965423,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406854629516602,0.2056411951780319,0.9320144653320312,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494573175907135,0.4494573175907135,1.0,1.0,-2.83048677444458,0.9394335746765136,1.8910531997680664,0.2967820167541504,0.9017346501350404,0.9017346501350404,0.0,114.99270629882812,112.0,38634.640625,0.0,1845.3839111328125,1.0,281.2416687011719,283.77215576171875,291.8670959472656,294.3299255371094,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903048813343048,1.0,0.0,0.0,3.64494514465332,3.644968986511232,8.864929554874834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.67041015625,0.0,1525.8001708984375,1895.4371337890625,0.0,3431.987060546875,0.904006004333496,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721073508262634,0.4538452923297882,0.4090904891490936,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540825724601746,0.4772751629352569,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475336074829,0.3560023605823517,0.2495554089546203,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422802686691284,0.3007654845714569,0.286221295595169,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462679147720337,0.2070787250995636,0.9391642212867736,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490070939064026,0.4490070939064026,1.0,1.0,-2.83502459526062,0.9401857256889344,1.8948389291763303,0.2967958450317383,0.9013906717300416,0.9013906717300416,0.0,113.16566467285156,115.0,39636.80078125,0.0,1843.677978515625,1.0,280.95782470703125,283.5558776855469,291.91424560546875,294.508056640625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190715551376344,1.0,0.0,0.0,3.650679588317871,3.65070366859436,8.892845357877377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.5234375,0.0,1532.935302734375,1895.4371337890625,0.0,3580.587646484375,0.9053296446800232,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721073508262634,0.4538452923297882,0.4090904891490936,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540825724601746,0.4772751629352569,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475336074829,0.3560023605823517,0.2495554089546203,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422802686691284,0.3007654845714569,0.286221295595169,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462679147720337,0.2070787250995636,0.9391642212867736,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490070939064026,0.4490070939064026,1.0,1.0,-2.83502459526062,0.9401857256889344,1.8948389291763303,0.2967958450317383,0.9013906717300416,0.9013906717300416,0.0,113.16566467285156,115.0,39636.80078125,0.0,1843.677978515625,1.0,280.95782470703125,283.5558776855469,291.91424560546875,294.508056640625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190715551376344,1.0,0.0,0.0,3.650679588317871,3.65070366859436,8.892845357877377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.5234375,0.0,1532.935302734375,1895.4371337890625,0.0,3580.587646484375,0.9053296446800232,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722052216529846,0.4529310762882232,0.408459722995758,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569021105766296,0.4763891398906708,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419744491577,0.3571813404560089,0.250477135181427,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433439135551453,0.3012786209583282,0.2868300676345825,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472655177116394,0.2074624449014663,0.941374123096466,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752365112305,0.4487819969654083,0.4487819969654083,1.0,1.0,-2.837697029113769,0.9407156109809875,1.8969813585281368,0.2968798875808716,0.8996250033378601,0.8996250033378601,0.0,113.04603576660156,115.0,40569.1171875,0.0,1847.2962646484373,1.0,280.701171875,283.375732421875,291.9247131347656,294.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307352304458618,1.0,0.0,0.0,3.651003122329712,3.651026964187622,8.894421057448199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.8251953125,0.0,1534.08203125,1895.4371337890625,0.0,3687.878173828125,0.9054353833198548,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709436297416688,0.45175901055336,0.4074767529964447,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591005086898804,0.4771685302257538,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920224905014038,0.3581462502479553,0.2511989772319793,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432430624961853,0.3015745878219604,0.2871910035610199,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471835613250732,0.2076447457075119,0.9425889253616332,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244317054748535,0.4485607147216797,0.4485607147216797,1.0,1.0,-2.8402137756347656,0.9411912560462952,1.8990225791931152,0.2969526648521423,0.8983254432678223,0.8983254432678223,0.0,113.34574127197266,118.0,40676.84765625,0.0,1852.70654296875,1.0,280.6581115722656,283.32550048828125,291.8728942871094,294.55206298828125,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372374415397644,1.0,0.0,0.0,3.6488893032073975,3.648913383483887,8.88412500898994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.298828125,0.0,1532.43212890625,1895.4371337890625,0.0,3747.2958984375,0.9050586223602296,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686501026153564,0.4512307345867157,0.4064986705780029,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638701915740967,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927967548370361,0.3611788749694824,0.2530610263347626,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428947329521179,0.302898496389389,0.2882136702537536,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467790246009827,0.2084574699401855,0.9455652832984924,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458324432373,0.4481180906295776,0.4481180906295776,1.0,1.0,-2.8488683700561523,0.9435485601425172,1.905319809913636,0.2976222038269043,0.9005277156829834,0.9005277156829834,0.0,114.27369689941406,136.0,39715.56640625,0.0,1870.8797607421875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2688903808594,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281293153762816,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890425533536472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.77490234375,0.0,1532.9423828125,1895.4371337890625,0.0,3663.982177734375,0.9052905440330504,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686501026153564,0.4512307345867157,0.4064986705780029,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638701915740967,0.4794921278953552,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927967548370361,0.3611788749694824,0.2530610263347626,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428947329521179,0.302898496389389,0.2882136702537536,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467790246009827,0.2084574699401855,0.9455652832984924,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458324432373,0.4481180906295776,0.4481180906295776,1.0,1.0,-2.8488683700561523,0.9435485601425172,1.905319809913636,0.2976222038269043,0.9005277156829834,0.9005277156829834,0.0,114.27369689941406,136.0,39715.56640625,0.0,1870.8797607421875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2688903808594,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281293153762816,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890425533536472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.77490234375,0.0,1532.9423828125,1895.4371337890625,0.0,3663.982177734375,0.9052905440330504,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956487238407135,0.4500280916690826,0.405968427658081,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.566568911075592,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981359481812,0.3638906180858612,0.2552504539489746,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347947597503662,0.3039986789226532,0.2896080613136291,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395710349082947,0.2091179192066192,0.9500144124031068,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.447675496339798,0.447675496339798,1.0,1.0,-2.878711700439453,0.9541065096855164,1.924605250358581,0.3015805780887604,0.8979370594024658,0.8979370594024658,0.0,119.92321014404295,139.0,40943.4296875,0.0,1946.3363037109373,1.0,280.6578369140625,283.3422241210937,291.7243347167969,294.3976745605469,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415063858032228,1.0,0.0,0.0,3.647789001464844,3.647812843322754,8.878767516762309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.34716796875,0.0,1531.3389892578125,1895.4371337890625,0.0,3786.133056640625,0.9048311114311218,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956487238407135,0.4500280916690826,0.405968427658081,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.566568911075592,0.4968397319316864,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981359481812,0.3638906180858612,0.2552504539489746,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347947597503662,0.3039986789226532,0.2896080613136291,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395710349082947,0.2091179192066192,0.9500144124031068,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.447675496339798,0.447675496339798,1.0,1.0,-2.878711700439453,0.9541065096855164,1.924605250358581,0.3015805780887604,0.8979370594024658,0.8979370594024658,0.0,119.92321014404295,139.0,40943.4296875,0.0,1946.3363037109373,1.0,280.6578369140625,283.3422241210937,291.7243347167969,294.3976745605469,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415063858032228,1.0,0.0,0.0,3.647789001464844,3.647812843322754,8.878767516762309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.34716796875,0.0,1531.3389892578125,1895.4371337890625,0.0,3786.133056640625,0.9048311114311218,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453428983688354,0.4498363733291626,0.4055177271366119,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675243735313416,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304623603821,0.3672254979610443,0.2574660181999206,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280099630355835,0.3054749667644501,0.2909502685070038,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334514260292053,0.2099465876817703,0.9538623690605164,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.446899801492691,0.446899801492691,1.0,1.0,-2.905792236328125,0.9628096222877502,1.94298255443573,0.3047100007534027,0.9006565809249878,0.9006565809249878,0.0,125.17178344726562,142.0,40180.22265625,0.0,2016.659423828125,1.0,280.942138671875,283.5691833496094,291.5904235839844,294.1619873046875,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339658617973328,1.0,0.0,0.0,3.649630069732666,3.649653911590576,8.887732292350847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.40576171875,0.0,1532.2098388671875,1895.4371337890625,0.0,3717.438232421875,0.9051601886749268,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453428983688354,0.4498363733291626,0.4055177271366119,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675243735313416,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304623603821,0.3672254979610443,0.2574660181999206,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280099630355835,0.3054749667644501,0.2909502685070038,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334514260292053,0.2099465876817703,0.9538623690605164,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.446899801492691,0.446899801492691,1.0,1.0,-2.905792236328125,0.9628096222877502,1.94298255443573,0.3047100007534027,0.9006565809249878,0.9006565809249878,0.0,125.17178344726562,142.0,40180.22265625,0.0,2016.659423828125,1.0,280.942138671875,283.5691833496094,291.5904235839844,294.1619873046875,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339658617973328,1.0,0.0,0.0,3.649630069732666,3.649653911590576,8.887732292350847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.40576171875,0.0,1532.2098388671875,1895.4371337890625,0.0,3717.438232421875,0.9051601886749268,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359323382377625,0.4487023949623108,0.4050702154636383,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.567387044429779,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853199958801,0.3700335323810577,0.2597317695617676,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.822790265083313,0.3065694570541382,0.2923429906368255,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287171483039856,0.2104958593845367,0.9577845335006714,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461241066455841,0.4461241066455841,1.0,1.0,-2.9300365447998047,0.9703606963157654,1.9596757888793943,0.3072748780250549,0.898381233215332,0.898381233215332,0.0,129.73489379882812,145.0,41299.6328125,0.0,2079.9775390625,1.0,280.6578369140625,283.3658752441406,291.5989685058594,294.2961120605469,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494369626045228,1.0,0.0,0.0,3.6482882499694815,3.648312330245972,8.881198709786986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.34130859375,0.0,1531.69580078125,1895.4371337890625,0.0,3857.88818359375,0.9049242734909058,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359323382377625,0.4487023949623108,0.4050702154636383,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.567387044429779,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853199958801,0.3700335323810577,0.2597317695617676,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.822790265083313,0.3065694570541382,0.2923429906368255,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287171483039856,0.2104958593845367,0.9577845335006714,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461241066455841,0.4461241066455841,1.0,1.0,-2.9300365447998047,0.9703606963157654,1.9596757888793943,0.3072748780250549,0.898381233215332,0.898381233215332,0.0,129.73489379882812,145.0,41299.6328125,0.0,2079.9775390625,1.0,280.6578369140625,283.3658752441406,291.5989685058594,294.2961120605469,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494369626045228,1.0,0.0,0.0,3.6482882499694815,3.648312330245972,8.881198709786986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.34130859375,0.0,1531.69580078125,1895.4371337890625,0.0,3857.88818359375,0.9049242734909058,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310554265975952,0.4483482241630554,0.4045513868331909,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.567237377166748,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706079125404358,0.3715522587299347,0.2607069611549377,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201037049293518,0.3071526288986206,0.2928469181060791,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262580394744873,0.2107619643211364,0.9589675068855286,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496951937675476,0.445736289024353,0.445736289024353,1.0,1.0,-2.940356969833374,0.9734338521957396,1.9669231176376345,0.3082105219364166,0.9000279903411865,0.9000279903411865,0.0,131.9611358642578,145.0,40531.4765625,0.0,2108.65185546875,1.0,280.9012756347656,283.5373229980469,291.4949645996094,294.0576477050781,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944743275642395,1.0,0.0,0.0,3.6484758853912354,3.6484999656677246,8.882112183528079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.8525390625,0.0,1531.342041015625,1895.4371337890625,0.0,3815.484375,0.904969036579132,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272651076316832,0.4485045969486236,0.4045883417129516,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675230622291565,0.5365579128265381,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689287304878235,0.3734292387962341,0.2619639933109283,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180572390556335,0.3080026507377624,0.293613851070404,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243598103523254,0.2112272977828979,0.9609956741333008,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163676261902,0.4452157616615295,0.4452157616615295,1.0,1.0,-2.950895071029663,0.9762967228889464,1.974598288536072,0.3089120984077453,0.90136057138443,0.90136057138443,0.0,133.9920196533203,148.0,40528.0703125,0.0,2136.90380859375,1.0,280.9421081542969,283.5917663574219,291.4568786621094,294.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427030086517334,1.0,0.0,0.0,3.651146173477173,3.651170253753662,8.895118526197621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.41552734375,0.0,1533.68896484375,1895.4371337890625,0.0,3796.99365234375,0.9054798483848572,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177556037902832,0.4472854435443878,0.4041047990322113,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940769076347352,0.5677049160003662,0.538020133972168,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641047477722168,0.3762267827987671,0.264250636100769,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126301169395447,0.3089915812015533,0.2949412763118744,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194527983665466,0.2116660177707672,0.964523196220398,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568487048149109,0.4441747069358825,0.4441747069358825,1.0,1.0,-2.964184761047364,0.9789971113204956,1.985187530517578,0.3086956739425659,0.899069607257843,0.899069607257843,0.0,138.5308074951172,151.0,41471.4296875,0.0,2180.207275390625,1.0,280.6578369140625,283.3746643066406,291.4564819335937,294.16668701171875,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957836389541626,1.0,0.0,0.0,3.6505126953125,3.650536775588989,8.892031928553479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0517578125,0.0,1534.044921875,1895.4371337890625,0.0,3933.275634765625,0.9054080247879028,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177556037902832,0.4472854435443878,0.4041047990322113,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940769076347352,0.5677049160003662,0.538020133972168,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641047477722168,0.3762267827987671,0.264250636100769,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126301169395447,0.3089915812015533,0.2949412763118744,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194527983665466,0.2116660177707672,0.964523196220398,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568487048149109,0.4441747069358825,0.4441747069358825,1.0,1.0,-2.964184761047364,0.9789971113204956,1.985187530517578,0.3086956739425659,0.899069607257843,0.899069607257843,0.0,138.5308074951172,151.0,41471.4296875,0.0,2180.207275390625,1.0,280.6578369140625,283.3746643066406,291.4564819335937,294.16668701171875,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957836389541626,1.0,0.0,0.0,3.6505126953125,3.650536775588989,8.892031928553479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0517578125,0.0,1534.044921875,1895.4371337890625,0.0,3933.275634765625,0.9054080247879028,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079218506813048,0.4469689726829529,0.4035613536834717,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860214233398,0.5695538520812988,0.5393716096878052,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795979022979736,0.2664966583251953,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063878417015076,0.3102884292602539,0.2961313426494598,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274312019348,0.2122859209775924,0.9674354791641236,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.4431336522102356,0.4431336522102356,1.0,1.0,-2.9692654609680176,0.9784849882125854,1.990780472755432,0.3077056109905243,0.9019995927810668,0.9019995927810668,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.3095092773437,293.9095458984375,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500405192375184,1.0,0.0,0.0,3.653648853302002,3.653672933578491,8.907316555450961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.580078125,0.0,1536.4298095703125,1895.4371337890625,0.0,3863.3271484375,0.9060338139533995,1.0,0.0,3.0,1.0,0.0
