time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079218506813048,0.4469689726829529,0.4035613536834717,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860214233398,0.5695538520812988,0.5393716096878052,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795979022979736,0.2664966583251953,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063878417015076,0.3102884292602539,0.2961313426494598,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274312019348,0.2122859209775924,0.9674354791641236,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.4431336522102356,0.4431336522102356,1.0,1.0,-2.9692654609680176,0.9784849882125854,1.990780472755432,0.3077056109905243,0.9019995927810668,0.9019995927810668,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.3095092773437,293.9095458984375,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500405192375184,1.0,0.0,0.0,3.653648853302002,3.653672933578491,8.907316555450961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.580078125,0.0,1536.4298095703125,1895.4371337890625,0.0,3863.3271484375,0.9060338139533995,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014124870300292,0.4457035660743713,0.4029984176158905,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709178447723389,0.5411394834518433,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824176788330078,0.2687759399414062,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022710084915161,0.311184674501419,0.2973413169384002,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100393176078796,0.2126682847738266,0.9705625772476196,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423528611660003,0.4423528611660003,1.0,1.0,-2.9786765575408936,0.9802168011665344,1.998459815979004,0.3077365159988403,0.899665355682373,0.899665355682373,0.0,147.05172729492188,157.0,41524.58984375,0.0,2251.44091796875,1.0,280.6578063964844,283.3776550292969,291.3085632324219,294.0213928222656,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964178204536438,1.0,0.0,0.0,3.6530375480651855,3.653061389923096,8.904335686565901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1865234375,0.0,1536.8475341796875,1895.4371337890625,0.0,3989.7421875,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014124870300292,0.4457035660743713,0.4029984176158905,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832140803337096,0.5709178447723389,0.5411394834518433,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824176788330078,0.2687759399414062,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022710084915161,0.311184674501419,0.2973413169384002,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100393176078796,0.2126682847738266,0.9705625772476196,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423528611660003,0.4423528611660003,1.0,1.0,-2.9786765575408936,0.9802168011665344,1.998459815979004,0.3077365159988403,0.899665355682373,0.899665355682373,0.0,147.05172729492188,157.0,41524.58984375,0.0,2251.44091796875,1.0,280.6578063964844,283.3776550292969,291.3085632324219,294.0213928222656,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964178204536438,1.0,0.0,0.0,3.6530375480651855,3.653061389923096,8.904335686565901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1865234375,0.0,1536.8475341796875,1895.4371337890625,0.0,3989.7421875,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957657217979431,0.4453933537006378,0.4023933112621307,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015718460084,0.5730812549591064,0.5428799390792847,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858676552772522,0.2710207104682922,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.798652172088623,0.3124320209026336,0.2984121143817901,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.706521213054657,0.2132650315761566,0.973040759563446,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415720999240875,0.4415720999240875,1.0,1.0,-2.986997365951538,0.9815561175346376,2.005441188812256,0.3073834180831909,0.9025570750236512,0.9025570750236512,0.0,150.4295196533203,160.0,40683.04296875,0.0,2283.43115234375,1.0,280.9422302246094,283.5987854003906,291.16363525390625,293.7658996582031,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558863043785096,1.0,0.0,0.0,3.656129360198975,3.656153440475464,8.919416245589673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.16552734375,0.0,1539.2059326171875,1895.4371337890625,0.0,3915.832275390625,0.906589925289154,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957657217979431,0.4453933537006378,0.4023933112621307,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015718460084,0.5730812549591064,0.5428799390792847,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858676552772522,0.2710207104682922,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.798652172088623,0.3124320209026336,0.2984121143817901,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.706521213054657,0.2132650315761566,0.973040759563446,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415720999240875,0.4415720999240875,1.0,1.0,-2.986997365951538,0.9815561175346376,2.005441188812256,0.3073834180831909,0.9025570750236512,0.9025570750236512,0.0,150.4295196533203,160.0,40683.04296875,0.0,2283.43115234375,1.0,280.9422302246094,283.5987854003906,291.16363525390625,293.7658996582031,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558863043785096,1.0,0.0,0.0,3.656129360198975,3.656153440475464,8.919416245589673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.16552734375,0.0,1539.2059326171875,1895.4371337890625,0.0,3915.832275390625,0.906589925289154,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938005566596985,0.4450209736824035,0.4023810029029846,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780550599098206,0.5740170478820801,0.5440413355827332,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747128486633,0.3874882757663727,0.2723163962364197,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975589632987976,0.3129988014698028,0.2991203963756561,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054232358932495,0.2135499119758606,0.9749325513839722,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685499310493469,0.4411817193031311,0.4411817193031311,1.0,1.0,-2.99306583404541,0.9829397797584534,2.0101258754730225,0.3075868189334869,0.901183307170868,0.901183307170868,0.0,151.85726928710938,160.0,41512.16796875,0.0,2301.57080078125,1.0,280.69854736328125,283.4298095703125,291.19805908203125,293.9397277832031,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642650485038756,1.0,0.0,0.0,3.656956911087036,3.656980991363525,8.923454402065545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.19775390625,0.0,1540.658203125,1895.4371337890625,0.0,3990.5126953125,0.9067685008049012,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905596733093262,0.4441308975219726,0.4018169641494751,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756698608398438,0.5744703412055969,0.5447032451629639,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692187309265,0.3887461423873901,0.2733324468135834,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954452037811279,0.3132721483707428,0.2995538413524627,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033994793891907,0.2136118412017822,0.9759385585784912,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430870056152,0.4407884776592254,0.4407884776592254,1.0,1.0,-2.996140718460083,0.9831730127334596,2.012967586517334,0.3073246479034424,0.9001820683479309,0.9001820683479309,0.0,153.71844482421875,163.0,41599.20703125,0.0,2316.6025390625,1.0,280.6576538085937,283.38055419921875,291.1650085449219,293.8799133300781,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697887301445008,1.0,0.0,0.0,3.655428171157837,3.655452251434326,8.915994840208441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.48876953125,0.0,1539.532470703125,1895.4371337890625,0.0,4039.34716796875,0.906508207321167,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826581239700317,0.4415802955627441,0.399915874004364,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693435430526732,0.5745295882225037,0.5451806783676147,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906548619270324,0.2749146521091461,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899401783943176,0.3132500946521759,0.2998740375041961,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912089347839,0.2132565826177597,0.9758477210998536,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.4400020241737366,0.4400020241737366,1.0,1.0,-2.996614933013916,0.981480062007904,2.015134811401367,0.3058480024337768,0.8948976397514343,0.8948976397514343,0.0,157.89413452148438,166.0,42420.27734375,0.0,2338.804443359375,1.0,280.3581848144531,283.142333984375,291.10498046875,293.8880310058594,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850301742553712,1.0,0.0,0.0,3.64577579498291,3.6457998752594,8.868970553521649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.16748046875,0.0,1530.565673828125,1895.4371337890625,0.0,4172.2919921875,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826581239700317,0.4415802955627441,0.399915874004364,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693435430526732,0.5745295882225037,0.5451806783676147,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906548619270324,0.2749146521091461,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899401783943176,0.3132500946521759,0.2998740375041961,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912089347839,0.2132565826177597,0.9758477210998536,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.4400020241737366,0.4400020241737366,1.0,1.0,-2.996614933013916,0.981480062007904,2.015134811401367,0.3058480024337768,0.8948976397514343,0.8948976397514343,0.0,157.89413452148438,166.0,42420.27734375,0.0,2338.804443359375,1.0,280.3581848144531,283.142333984375,291.10498046875,293.8880310058594,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850301742553712,1.0,0.0,0.0,3.64577579498291,3.6457998752594,8.868970553521649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.16748046875,0.0,1530.565673828125,1895.4371337890625,0.0,4172.2919921875,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770596385002136,0.4407043159008026,0.398698627948761,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.964850664138794,0.5759204626083374,0.5460994243621826,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936875760555267,0.2768045961856842,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861307859420776,0.3139274716377258,0.3003407418727875,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942079067230225,0.2133421450853347,0.9758120179176332,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392155408859253,0.4392155408859253,1.0,1.0,-2.9990344047546387,0.9805399775505066,2.018494367599488,0.3044338822364807,0.8950145244598389,0.8950145244598389,0.0,161.15017700195312,169.0,41487.59375,0.0,2359.855712890625,1.0,280.64215087890625,283.3641357421875,290.945556640625,293.5984191894531,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743816256523132,1.0,0.0,0.0,3.638615608215332,3.638639688491821,8.834168170324119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.2119140625,0.0,1521.8018798828125,1895.4371337890625,0.0,4079.697021484375,0.9028608798980712,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770596385002136,0.4407043159008026,0.398698627948761,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.964850664138794,0.5759204626083374,0.5460994243621826,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936875760555267,0.2768045961856842,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861307859420776,0.3139274716377258,0.3003407418727875,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942079067230225,0.2133421450853347,0.9758120179176332,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392155408859253,0.4392155408859253,1.0,1.0,-2.9990344047546387,0.9805399775505066,2.018494367599488,0.3044338822364807,0.8950145244598389,0.8950145244598389,0.0,161.15017700195312,169.0,41487.59375,0.0,2359.855712890625,1.0,280.64215087890625,283.3641357421875,290.945556640625,293.5984191894531,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743816256523132,1.0,0.0,0.0,3.638615608215332,3.638639688491821,8.834168170324119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.2119140625,0.0,1521.8018798828125,1895.4371337890625,0.0,4079.697021484375,0.9028608798980712,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752338290214539,0.441345065832138,0.3990658819675445,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.578816831111908,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456774353981018,0.3979447484016418,0.2796279191970825,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855050563812256,0.31560018658638,0.3017700314521789,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.693342387676239,0.2142477929592132,0.979300022125244,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385809302330017,0.4385809302330017,1.0,1.0,-3.011756896972656,0.9838410019874572,2.027915954589844,0.304978609085083,0.8980250954627991,0.8980250954627991,0.0,163.11509704589844,172.0,40662.05078125,0.0,2393.14501953125,1.0,280.9416809082031,283.6085205078125,290.8650207519531,293.443603515625,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961682677268982,1.0,0.0,0.0,3.6395649909973145,3.6395888328552246,8.838778740027919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.7744140625,0.0,1521.258056640625,1895.4371337890625,0.0,3967.5712890625,0.9029330611228944,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752338290214539,0.441345065832138,0.3990658819675445,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.578816831111908,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456774353981018,0.3979447484016418,0.2796279191970825,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855050563812256,0.31560018658638,0.3017700314521789,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.693342387676239,0.2142477929592132,0.979300022125244,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385809302330017,0.4385809302330017,1.0,1.0,-3.011756896972656,0.9838410019874572,2.027915954589844,0.304978609085083,0.8980250954627991,0.8980250954627991,0.0,163.11509704589844,172.0,40662.05078125,0.0,2393.14501953125,1.0,280.9416809082031,283.6085205078125,290.8650207519531,293.443603515625,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961682677268982,1.0,0.0,0.0,3.6395649909973145,3.6395888328552246,8.838778740027919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.7744140625,0.0,1521.258056640625,1895.4371337890625,0.0,3967.5712890625,0.9029330611228944,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746737241744995,0.4426729679107666,0.4001444876194,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964478313922882,0.5824679136276245,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028562307357788,0.2829586565494537,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860772013664246,0.3178560137748718,0.3038042783737182,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937407851219177,0.2156967669725418,0.9853962063789368,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379463195800781,0.4379463195800781,1.0,1.0,-3.0307869911193848,0.9895193576812744,2.0412676334381104,0.3065102398395538,0.9039207100868224,0.9039207100868224,0.0,164.8328399658203,175.0,39996.66015625,0.0,2437.087646484375,1.0,281.24169921875,283.8570251464844,290.8113098144531,293.33917236328125,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514774084091188,1.0,0.0,0.0,3.65012788772583,3.65015172958374,8.890157232599449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.7734375,0.0,1531.0238037109375,1895.4371337890625,0.0,3876.261962890625,0.9051204323768616,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746737241744995,0.4426729679107666,0.4001444876194,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964478313922882,0.5824679136276245,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028562307357788,0.2829586565494537,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860772013664246,0.3178560137748718,0.3038042783737182,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937407851219177,0.2156967669725418,0.9853962063789368,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379463195800781,0.4379463195800781,1.0,1.0,-3.0307869911193848,0.9895193576812744,2.0412676334381104,0.3065102398395538,0.9039207100868224,0.9039207100868224,0.0,164.8328399658203,175.0,39996.66015625,0.0,2437.087646484375,1.0,281.24169921875,283.8570251464844,290.8113098144531,293.33917236328125,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514774084091188,1.0,0.0,0.0,3.65012788772583,3.65015172958374,8.890157232599449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.7734375,0.0,1531.0238037109375,1895.4371337890625,0.0,3876.261962890625,0.9051204323768616,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.873990535736084,0.4427161514759063,0.4005967378616333,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643017053604126,0.5837686657905579,0.5534811019897461,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482904434204102,0.4049156010150909,0.2846154272556305,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860756516456604,0.3187295794486999,0.3048500418663025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937301158905029,0.2162776589393615,0.9887509942054749,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376290142536163,0.4376290142536163,1.0,1.0,-3.0405473709106445,0.9924339652061462,2.048113346099853,0.307399183511734,0.9037944674491882,0.9037944674491882,0.0,165.95364379882812,175.0,40814.9765625,0.0,2461.0517578125,1.0,280.99853515625,283.6851501464844,290.87060546875,293.54986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615352153778076,1.0,0.0,0.0,3.655322551727295,3.655346632003784,8.915479270399373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.60986328125,0.0,1537.1611328125,1895.4371337890625,0.0,3966.259033203125,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716377019882202,0.442099004983902,0.4003247022628784,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624358415603638,0.584423303604126,0.5543921589851379,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074172019958,0.4064858555793762,0.285880446434021,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.784692108631134,0.3192071318626404,0.3055123686790466,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924490928649902,0.2165544927120208,0.9908542037010192,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847966074943542,0.4371360540390014,0.4371360540390014,1.0,1.0,-3.046168327331543,0.9933857917785645,2.0527825355529785,0.307259202003479,0.9041376709938048,0.9041376709938048,0.0,167.74253845214844,178.0,40941.3984375,0.0,2480.8583984375,1.0,280.95782470703125,283.6356201171875,290.84991455078125,293.5114440917969,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687264561653136,1.0,0.0,0.0,3.6584954261779785,3.658519506454468,8.930963417697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.693359375,0.0,1541.119873046875,1895.4371337890625,0.0,4029.9814453125,0.9070302844047546,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865014910697937,0.439920961856842,0.3988040387630462,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846524238586426,0.555096447467804,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088427722454071,0.2878116965293884,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801405191421509,0.3194250166416168,0.3061085641384125,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198287010193,0.2164759039878845,0.9922218322753906,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361501932144165,0.4361501932144165,1.0,1.0,-3.049879312515259,0.992391049861908,2.057488203048706,0.3056815564632416,0.901524007320404,0.901524007320404,0.0,172.0486602783203,181.0,41841.6171875,0.0,2510.23681640625,1.0,280.6581726074219,283.3945007324219,290.8021850585937,293.5412902832031,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865530133247375,1.0,0.0,0.0,3.659184455871582,3.6592085361480713,8.93432741122524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.51513671875,0.0,1543.41455078125,1895.4371337890625,0.0,4185.41943359375,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865014910697937,0.439920961856842,0.3988040387630462,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846524238586426,0.555096447467804,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088427722454071,0.2878116965293884,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801405191421509,0.3194250166416168,0.3061085641384125,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198287010193,0.2164759039878845,0.9922218322753906,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361501932144165,0.4361501932144165,1.0,1.0,-3.049879312515259,0.992391049861908,2.057488203048706,0.3056815564632416,0.901524007320404,0.901524007320404,0.0,172.0486602783203,181.0,41841.6171875,0.0,2510.23681640625,1.0,280.6581726074219,283.3945007324219,290.8021850585937,293.5412902832031,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865530133247375,1.0,0.0,0.0,3.659184455871582,3.6592085361480713,8.93432741122524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.51513671875,0.0,1543.41455078125,1895.4371337890625,0.0,4185.41943359375,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576017618179321,0.4370781779289245,0.396563172340393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839990377426147,0.5548449754714966,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.4105795621871948,0.2892429530620575,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746684551239014,0.3189946711063385,0.3060189485549927,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827428936958313,0.2157933115959167,0.990635097026825,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351643323898315,0.4351643323898315,1.0,1.0,-3.046594619750977,0.9887620210647584,2.0578324794769287,0.3029624819755554,0.8961512446403503,0.8961512446403503,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.52880859375,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.525634765625,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650319814682007,3.650343894958496,8.891091738405521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.705078125,0.0,1535.461669921875,1895.4371337890625,0.0,4300.0,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576017618179321,0.4370781779289245,0.396563172340393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839990377426147,0.5548449754714966,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.4105795621871948,0.2892429530620575,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746684551239014,0.3189946711063385,0.3060189485549927,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827428936958313,0.2157933115959167,0.990635097026825,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351643323898315,0.4351643323898315,1.0,1.0,-3.046594619750977,0.9887620210647584,2.0578324794769287,0.3029624819755554,0.8961512446403503,0.8961512446403503,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.52880859375,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.525634765625,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650319814682007,3.650343894958496,8.891091738405521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.705078125,0.0,1535.461669921875,1895.4371337890625,0.0,4300.0,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527714610099792,0.4360865950584411,0.3952237963676452,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9445934891700744,0.5848987698554993,0.5552645921707153,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8381109237670898,0.4136330783367157,0.2911215126514435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7711943984031677,0.319409430027008,0.3062130510807037,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6790924668312073,0.2156531363725662,0.9895075559616088,284.84649658203125,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478698730469,1.0,0.5918369889259338,0.4344930350780487,0.4344930350780487,1.0,1.0,-3.046611785888672,0.9871255159378052,2.059486150741577,0.3012479841709137,0.8961716890335083,0.8961716890335083,0.0,179.84066772460938,187.0,41676.26171875,0.0,2544.602783203125,1.0,280.6421813964844,283.3729858398437,290.5887451171875,293.24444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876323938369752,1.0,0.0,0.0,3.643458127975464,3.643482208251953,8.857697935127362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.49072265625,0.0,1527.1134033203125,1895.4371337890625,0.0,4194.7060546875,0.9039363265037536,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527714610099792,0.4360865950584411,0.3952237963676452,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9445934891700744,0.5848987698554993,0.5552645921707153,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8381109237670898,0.4136330783367157,0.2911215126514435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7711943984031677,0.319409430027008,0.3062130510807037,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6790924668312073,0.2156531363725662,0.9895075559616088,284.84649658203125,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478698730469,1.0,0.5918369889259338,0.4344930350780487,0.4344930350780487,1.0,1.0,-3.046611785888672,0.9871255159378052,2.059486150741577,0.3012479841709137,0.8961716890335083,0.8961716890335083,0.0,179.84066772460938,187.0,41676.26171875,0.0,2544.602783203125,1.0,280.6421813964844,283.3729858398437,290.5887451171875,293.24444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876323938369752,1.0,0.0,0.0,3.643458127975464,3.643482208251953,8.857697935127362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.49072265625,0.0,1527.1134033203125,1895.4371337890625,0.0,4194.7060546875,0.9039363265037536,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513208031654358,0.4366757571697235,0.395525723695755,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874317288398743,0.5573747158050537,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391183614730835,0.4179973006248474,0.2940025627613067,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706817388534546,0.3209064304828644,0.3074553310871124,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782981753349304,0.2164010852575302,0.9922083020210266,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943702459335327,0.4338217377662658,0.4338217377662658,1.0,1.0,-3.057705402374268,0.9896596074104308,2.068045854568481,0.3012551367282867,0.8991965055465698,0.8991965055465698,0.0,181.7270965576172,190.0,40876.9375,0.0,2575.56982421875,1.0,280.94171142578125,283.6191711425781,290.5308532714844,293.11053466796875,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972968816757202,1.0,0.0,0.0,3.644439697265625,3.644463539123535,8.862471077009104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.634765625,0.0,1526.637451171875,1895.4371337890625,0.0,4067.310791015625,0.9040222764015198,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513208031654358,0.4366757571697235,0.395525723695755,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874317288398743,0.5573747158050537,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391183614730835,0.4179973006248474,0.2940025627613067,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706817388534546,0.3209064304828644,0.3074553310871124,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782981753349304,0.2164010852575302,0.9922083020210266,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943702459335327,0.4338217377662658,0.4338217377662658,1.0,1.0,-3.057705402374268,0.9896596074104308,2.068045854568481,0.3012551367282867,0.8991965055465698,0.8991965055465698,0.0,181.7270965576172,190.0,40876.9375,0.0,2575.56982421875,1.0,280.94171142578125,283.6191711425781,290.5308532714844,293.11053466796875,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972968816757202,1.0,0.0,0.0,3.644439697265625,3.644463539123535,8.862471077009104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.634765625,0.0,1526.637451171875,1895.4371337890625,0.0,4067.310791015625,0.9040222764015198,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510554432868958,0.4373247623443603,0.3959634304046631,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439547657966614,0.5890880227088928,0.5587752461433411,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400472402572632,0.4205027222633362,0.2956494092941284,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708835601806641,0.3219395875930786,0.3083325922489166,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783926486968994,0.2170294225215912,0.994655966758728,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958997011184692,0.4334861040115356,0.4334861040115356,1.0,1.0,-3.0658884048461914,0.9919073581695556,2.073981046676636,0.3016562759876251,0.9027455449104308,0.9027455449104308,0.0,182.5555877685547,190.0,40334.20703125,0.0,2595.591796875,1.0,281.1986083984375,283.8194274902344,290.4920349121094,292.97576904296875,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644894003868104,1.0,0.0,0.0,3.648702621459961,3.648726463317871,8.883215514288167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9755859375,0.0,1530.1944580078125,1895.4371337890625,0.0,3992.502685546875,0.9049102067947388,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512830138206482,0.4381945729255676,0.3967170417308807,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.94467693567276,0.5909854173660278,0.5605105757713318,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210081100464,0.4232118129730224,0.2975039184093475,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715319395065308,0.3231554329395294,0.3094353973865509,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789426207542419,0.2178251892328262,0.9980012774467468,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976486802101135,0.4330893754959106,0.4330893754959106,1.0,1.0,-3.076454162597656,0.9949005246162416,2.08155369758606,0.3022682964801788,0.9057364463806152,0.9057364463806152,0.0,183.2406005859375,193.0,40409.703125,0.0,2619.5615234375,1.0,281.2418518066406,283.87969970703125,290.5083312988281,293.0473327636719,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619036912918092,1.0,0.0,0.0,3.6561126708984375,3.656136751174927,8.919334391066513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.25244140625,0.0,1537.4661865234375,1895.4371337890625,0.0,3969.537109375,0.9064397811889648,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490106463432312,0.4376669228076935,0.3969867527484894,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579973220824,0.5926814079284668,0.56284499168396,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269624352455139,0.3005533218383789,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705951929092407,0.3244282901287079,0.3111004829406738,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678055465221405,0.2186275571584701,1.0032938718795776,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.0933532714844,1.0,0.6011469960212708,0.4322959184646606,0.4322959184646606,1.0,1.0,-3.0916311740875244,0.998602032661438,2.093029260635376,0.3027990460395813,0.9060574173927308,0.9060574173927308,0.0,186.0651092529297,181.0,41269.796875,0.0,2663.938232421875,1.0,280.95770263671875,283.65191650390625,290.57574462890625,293.2474060058594,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786007404327391,1.0,0.0,0.0,3.6653974056243896,3.665421485900879,8.964693165580684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.39697265625,0.0,1548.67236328125,1895.4371337890625,0.0,4116.54833984375,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490106463432312,0.4376669228076935,0.3969867527484894,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579973220824,0.5926814079284668,0.56284499168396,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269624352455139,0.3005533218383789,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705951929092407,0.3244282901287079,0.3111004829406738,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678055465221405,0.2186275571584701,1.0032938718795776,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.0933532714844,1.0,0.6011469960212708,0.4322959184646606,0.4322959184646606,1.0,1.0,-3.0916311740875244,0.998602032661438,2.093029260635376,0.3027990460395813,0.9060574173927308,0.9060574173927308,0.0,186.0651092529297,181.0,41269.796875,0.0,2663.938232421875,1.0,280.95770263671875,283.65191650390625,290.57574462890625,293.2474060058594,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786007404327391,1.0,0.0,0.0,3.6653974056243896,3.665421485900879,8.964693165580684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.39697265625,0.0,1548.67236328125,1895.4371337890625,0.0,4116.54833984375,0.9085589051246644,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.4353637099266052,0.3951419591903686,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.5924053192138672,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292541742324829,0.3022764325141907,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.772962212562561,0.3244415819644928,0.311278223991394,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800231337547302,0.2184097915887832,1.0029298067092896,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994640350342,0.4315024316310882,0.4315024316310882,1.0,1.0,-3.091310501098633,0.996510684490204,2.094799995422364,0.3009701371192932,0.90315979719162,0.90315979719162,0.0,183.97137451171875,169.0,42010.015625,0.0,2652.26904296875,1.0,280.6581115722656,283.4002380371094,290.55401611328125,293.2940979003906,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946849346160888,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.94873046875,0.0,1551.21142578125,1895.4371337890625,0.0,4255.00537109375,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.4353637099266052,0.3951419591903686,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.5924053192138672,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292541742324829,0.3022764325141907,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.772962212562561,0.3244415819644928,0.311278223991394,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800231337547302,0.2184097915887832,1.0029298067092896,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994640350342,0.4315024316310882,0.4315024316310882,1.0,1.0,-3.091310501098633,0.996510684490204,2.094799995422364,0.3009701371192932,0.90315979719162,0.90315979719162,0.0,183.97137451171875,169.0,42010.015625,0.0,2652.26904296875,1.0,280.6581115722656,283.4002380371094,290.55401611328125,293.2940979003906,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946849346160888,1.0,0.0,0.0,3.6661605834960938,3.666184663772583,8.968426641331462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.94873046875,0.0,1551.21142578125,1895.4371337890625,0.0,4255.00537109375,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
