time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545682430267334,0.432523638010025,0.3924914300441742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533780217170716,0.5912396907806396,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310404360294342,0.3034212291240692,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784717679023743,0.3238609433174133,0.3106299340724945,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846815943717957,0.2176754176616668,0.9990835785865784,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276089668274,0.4306131303310394,0.4306131303310394,1.0,1.0,-3.082742214202881,0.9911258816719056,2.091616153717041,0.2975712120532989,0.8977067470550537,0.8977067470550537,0.0,178.15626525878906,157.0,42783.83203125,0.0,2605.01318359375,1.0,280.358154296875,283.1573791503906,290.5357971191406,293.3186340332031,293.1499938964844,293.1499938964844,280.6499938964844,36259.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657260656356812,3.657284736633301,8.924936309995246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.90283203125,0.0,1543.2093505859375,1895.4371337890625,0.0,4300.0,0.9070578813552856,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545682430267334,0.432523638010025,0.3924914300441742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533780217170716,0.5912396907806396,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310404360294342,0.3034212291240692,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784717679023743,0.3238609433174133,0.3106299340724945,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846815943717957,0.2176754176616668,0.9990835785865784,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276089668274,0.4306131303310394,0.4306131303310394,1.0,1.0,-3.082742214202881,0.9911258816719056,2.091616153717041,0.2975712120532989,0.8977067470550537,0.8977067470550537,0.0,178.15626525878906,157.0,42783.83203125,0.0,2605.01318359375,1.0,280.358154296875,283.1573791503906,290.5357971191406,293.3186340332031,293.1499938964844,293.1499938964844,280.6499938964844,36259.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657260656356812,3.657284736633301,8.924936309995246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.90283203125,0.0,1543.2093505859375,1895.4371337890625,0.0,4300.0,0.9070578813552856,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.864697277545929,0.4316127002239227,0.3907535076141357,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.966557800769806,0.591722309589386,0.561255931854248,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.865776538848877,0.4343010783195495,0.3050602972507477,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7889337539672852,0.3242137432098388,0.3102616965770721,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.6937516331672668,0.217585951089859,0.995790421962738,284.8404235839844,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.8417663574219,1.0,0.5889263153076172,0.4297238290309906,0.4297238290309906,1.0,1.0,-3.077623128890991,0.9870365262031556,2.0905866622924805,0.2944528460502624,0.8976477980613708,0.8976477980613708,0.0,168.96600341796875,145.0,41790.48046875,0.0,2546.9072265625,1.0,280.64208984375,283.3752746582031,290.4276733398437,293.0788879394531,293.1499938964844,293.1499938964844,280.95001220703125,36166.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989562690258026,1.0,0.0,0.0,3.650248527526856,3.6502726078033447,8.89074499355047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.6279296875,0.0,1534.692626953125,1895.4371337890625,0.0,4211.27587890625,0.9054574370384216,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.864697277545929,0.4316127002239227,0.3907535076141357,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.966557800769806,0.591722309589386,0.561255931854248,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.865776538848877,0.4343010783195495,0.3050602972507477,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7889337539672852,0.3242137432098388,0.3102616965770721,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.6937516331672668,0.217585951089859,0.995790421962738,284.8404235839844,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.8417663574219,1.0,0.5889263153076172,0.4297238290309906,0.4297238290309906,1.0,1.0,-3.077623128890991,0.9870365262031556,2.0905866622924805,0.2944528460502624,0.8976477980613708,0.8976477980613708,0.0,168.96600341796875,145.0,41790.48046875,0.0,2546.9072265625,1.0,280.64208984375,283.3752746582031,290.4276733398437,293.0788879394531,293.1499938964844,293.1499938964844,280.95001220703125,36166.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989562690258026,1.0,0.0,0.0,3.650248527526856,3.6502726078033447,8.89074499355047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.6279296875,0.0,1534.692626953125,1895.4371337890625,0.0,4211.27587890625,0.9054574370384216,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8724873065948486,0.4318432807922363,0.3905186951160431,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753732085227966,0.592697024345398,0.5616896152496338,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.874943196773529,0.4365097284317016,0.3062762022018432,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7965747117996216,0.3248551487922668,0.3104789853096008,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004808187484741,0.2179162502288818,0.9955841302871704,285.0007629394531,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101013183594,1.0,0.58586585521698,0.4292791783809662,0.4292791783809662,1.0,1.0,-3.079331398010254,0.9865759015083312,2.0927555561065674,0.2935382425785064,0.89952552318573,0.89952552318573,0.0,163.32408142089844,145.0,41074.4296875,0.0,2520.545654296875,1.0,280.8987731933594,283.5682678222656,290.3876037597656,292.9225158691406,293.1499938964844,293.1499938964844,280.95001220703125,36050.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787063598632812,1.0,0.0,0.0,3.6494646072387695,3.649488687515259,8.88692682110559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.42626953125,0.0,1532.9503173828125,1895.4371337890625,0.0,4117.46826171875,0.905249297618866,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8822557330131531,0.4324209988117218,0.3907069265842438,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852404594421388,0.5940777063369751,0.5626034736633301,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945701599121,0.4390294849872589,0.3077701330184936,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8059093952178955,0.325772076845169,0.3109956681728363,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7087430953979492,0.218485027551651,0.9965142011642456,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.582912027835846,0.4290255308151245,0.4290255308151245,1.0,1.0,-3.084186792373657,0.9877238273620604,2.0964627265930176,0.2935317158699035,0.9009393453598022,0.9009393453598022,0.0,157.1662139892578,133.0,41082.89453125,0.0,2497.40576171875,1.0,280.9417419433594,283.62701416015625,290.4145812988281,292.9917297363281,293.1499938964844,293.1499938964844,280.6499938964844,35943.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730709195137024,1.0,0.0,0.0,3.65151596069336,3.6515400409698486,8.896920462575508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.552734375,0.0,1534.4322509765625,1895.4371337890625,0.0,4068.206298828125,0.9055987000465392,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006170630455017,0.431599885225296,0.3901412487030029,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951017737388611,0.5604354739189148,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076486229896544,0.4425668120384216,0.3102515339851379,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226548433303833,0.3266487419605255,0.3117102086544037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233996391296387,0.2190166264772415,0.9978718161582948,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766551494598389,0.4285182058811188,0.4285182058811188,1.0,1.0,-3.0860636234283447,0.9871261715888976,2.098937511444092,0.2929812669754028,0.8982279300689697,0.8982279300689697,0.0,146.26454162597656,121.0,41836.40625,0.0,2443.827880859375,1.0,280.6578369140625,283.4014892578125,290.5262145996094,293.2217712402344,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837726354599,1.0,0.0,0.0,3.6492083072662354,3.6492323875427246,8.885678539627406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.61669921875,0.0,1532.92919921875,1895.4371337890625,0.0,4161.4296875,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006170630455017,0.431599885225296,0.3901412487030029,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951017737388611,0.5604354739189148,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076486229896544,0.4425668120384216,0.3102515339851379,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226548433303833,0.3266487419605255,0.3117102086544037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233996391296387,0.2190166264772415,0.9978718161582948,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766551494598389,0.4285182058811188,0.4285182058811188,1.0,1.0,-3.0860636234283447,0.9871261715888976,2.098937511444092,0.2929812669754028,0.8982279300689697,0.8982279300689697,0.0,146.26454162597656,121.0,41836.40625,0.0,2443.827880859375,1.0,280.6578369140625,283.4014892578125,290.5262145996094,293.2217712402344,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837726354599,1.0,0.0,0.0,3.6492083072662354,3.6492323875427246,8.885678539627406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.61669921875,0.0,1532.92919921875,1895.4371337890625,0.0,4161.4296875,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620035171508,0.4314762651920318,0.3893590271472931,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599488377571106,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.92595112323761,0.4466241300106048,0.3126097321510315,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346542716026306,0.3277249038219452,0.3122314512729645,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193039417266,0.9985826015472412,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682835578918457,0.428010880947113,0.428010880947113,1.0,1.0,-3.060343980789185,0.97633159160614,2.084012508392334,0.2879269123077392,0.9009840488433838,0.9009840488433838,0.0,138.013427734375,109.0,40832.40625,0.0,2352.449462890625,1.0,280.942138671875,283.61309814453125,290.4775390625,293.0589599609375,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711849689483644,1.0,0.0,0.0,3.651149272918701,3.6511731147766113,8.895133305486524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.498046875,0.0,1533.8900146484375,1895.4371337890625,0.0,4051.638916015625,0.9054964780807496,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620035171508,0.4314762651920318,0.3893590271472931,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599488377571106,0.5359405279159546,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.92595112323761,0.4466241300106048,0.3126097321510315,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346542716026306,0.3277249038219452,0.3122314512729645,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193039417266,0.9985826015472412,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682835578918457,0.428010880947113,0.428010880947113,1.0,1.0,-3.060343980789185,0.97633159160614,2.084012508392334,0.2879269123077392,0.9009840488433838,0.9009840488433838,0.0,138.013427734375,109.0,40832.40625,0.0,2352.449462890625,1.0,280.942138671875,283.61309814453125,290.4775390625,293.0589599609375,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711849689483644,1.0,0.0,0.0,3.651149272918701,3.6511731147766113,8.895133305486524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.498046875,0.0,1533.8900146484375,1895.4371337890625,0.0,4051.638916015625,0.9054964780807496,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330442547798156,0.4301152527332306,0.3883651494979858,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663265228271,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497097134590149,0.3148421943187713,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.84938645362854,0.3281833827495575,0.3126565814018249,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200225830078,0.9989964962005616,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765838623047,0.4275280237197876,0.4275280237197876,1.0,1.0,-3.029029130935669,0.9635140299797058,2.065515279769897,0.2821990549564361,0.8974331617355347,0.8974331617355347,0.0,128.91539001464844,112.0,41227.875,0.0,2248.3447265625,1.0,280.6578674316406,283.3634948730469,290.5751037597656,293.242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789482951164246,1.0,0.0,0.0,3.647828102111816,3.6478521823883057,8.878958510649682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.154296875,0.0,1531.6275634765625,1895.4371337890625,0.0,4119.57470703125,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330442547798156,0.4301152527332306,0.3883651494979858,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663265228271,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497097134590149,0.3148421943187713,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.84938645362854,0.3281833827495575,0.3126565814018249,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200225830078,0.9989964962005616,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765838623047,0.4275280237197876,0.4275280237197876,1.0,1.0,-3.029029130935669,0.9635140299797058,2.065515279769897,0.2821990549564361,0.8974331617355347,0.8974331617355347,0.0,128.91539001464844,112.0,41227.875,0.0,2248.3447265625,1.0,280.6578674316406,283.3634948730469,290.5751037597656,293.242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789482951164246,1.0,0.0,0.0,3.647828102111816,3.6478521823883057,8.878958510649682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.154296875,0.0,1531.6275634765625,1895.4371337890625,0.0,4119.57470703125,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945032835006714,0.4298225939273834,0.3874338269233703,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156294941902161,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536351859569549,0.3171164393424988,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596667051315308,0.3290829062461853,0.3130440711975097,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203496694564819,0.9994953274726868,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330108642578,0.4270451962947845,0.4270451962947845,1.0,1.0,-3.010256290435791,0.9553889036178588,2.0548672676086426,0.277896374464035,0.8996944427490234,0.8996944427490234,0.0,123.39795684814452,130.0,40340.55078125,0.0,2186.596923828125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0827941894531,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625877737998962,1.0,0.0,0.0,3.6479763984680176,3.648000478744507,8.879680990503402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.00341796875,0.0,1530.69189453125,1895.4371337890625,0.0,3975.619873046875,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945032835006714,0.4298225939273834,0.3874338269233703,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156294941902161,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536351859569549,0.3171164393424988,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596667051315308,0.3290829062461853,0.3130440711975097,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203496694564819,0.9994953274726868,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330108642578,0.4270451962947845,0.4270451962947845,1.0,1.0,-3.010256290435791,0.9553889036178588,2.0548672676086426,0.277896374464035,0.8996944427490234,0.8996944427490234,0.0,123.39795684814452,130.0,40340.55078125,0.0,2186.596923828125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0827941894531,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625877737998962,1.0,0.0,0.0,3.6479763984680176,3.648000478744507,8.879680990503402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.00341796875,0.0,1530.69189453125,1895.4371337890625,0.0,3975.619873046875,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.946436643600464,0.4303100407123565,0.3876336216926574,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202528476715088,0.4883010983467102,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653551578521729,0.4561422169208526,0.3186939358711242,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612222671508789,0.3299411237239837,0.3136841654777527,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782168388367,0.22095587849617,1.0015347003936768,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538084506988525,0.4268037676811218,0.4268037676811218,1.0,1.0,-3.013563632965088,0.956049919128418,2.05751371383667,0.2774763405323028,0.9028672575950624,0.9028672575950624,0.0,123.07083129882812,130.0,39758.28125,0.0,2190.772216796875,1.0,281.1987609863281,283.7799072265625,290.5262451171875,292.9631042480469,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510459899902344,1.0,0.0,0.0,3.651419162750244,3.651443243026733,8.896449230633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.51171875,0.0,1533.483642578125,1895.4371337890625,0.0,3872.38037109375,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452105164527892,0.4311059713363647,0.3882983326911926,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244127154350281,0.4908316433429718,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656042456626892,0.4589308202266693,0.3205912113189697,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.860641598701477,0.3310383260250091,0.3146661520004272,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.2217715978622436,1.0049563646316528,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562190413475037,0.4267541766166687,0.4267541766166687,1.0,1.0,-3.0249648094177246,0.9601399302482604,2.06482481956482,0.2788287401199341,0.9055617451667786,0.9055617451667786,0.0,124.1747589111328,148.0,39857.19140625,0.0,2216.671875,1.0,281.2417297363281,283.8417358398437,290.5801696777344,293.06622314453125,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453452825546264,1.0,0.0,0.0,3.657937049865722,3.657961130142212,8.928237775762682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.35546875,0.0,1539.833740234375,1895.4371337890625,0.0,3820.93359375,0.9068771600723268,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325119853019714,0.4306519329547882,0.3886638283729553,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283670663833618,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952918052672,0.4628689885139465,0.3238330483436584,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519309163093567,0.3321819007396698,0.3162761330604553,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815521717071,1.0111228227615356,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166273117065,0.42665496468544,0.42665496468544,1.0,1.0,-3.060410261154175,0.9730355143547058,2.087374925613404,0.2836243212223053,0.9055582284927368,0.9055582284927368,0.0,130.42088317871094,166.0,40925.00390625,0.0,2313.005126953125,1.0,280.95770263671875,283.6278991699219,290.7412414550781,293.3632507324219,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577517509460448,1.0,0.0,0.0,3.6655361652374254,3.665560245513916,8.965371307567693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.73291015625,0.0,1549.1484375,1895.4371337890625,0.0,3932.51953125,0.9086215496063232,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325119853019714,0.4306519329547882,0.3886638283729553,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283670663833618,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952918052672,0.4628689885139465,0.3238330483436584,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519309163093567,0.3321819007396698,0.3162761330604553,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815521717071,1.0111228227615356,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166273117065,0.42665496468544,0.42665496468544,1.0,1.0,-3.060410261154175,0.9730355143547058,2.087374925613404,0.2836243212223053,0.9055582284927368,0.9055582284927368,0.0,130.42088317871094,166.0,40925.00390625,0.0,2313.005126953125,1.0,280.95770263671875,283.6278991699219,290.7412414550781,293.3632507324219,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577517509460448,1.0,0.0,0.0,3.6655361652374254,3.665560245513916,8.965371307567693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.73291015625,0.0,1549.1484375,1895.4371337890625,0.0,3932.51953125,0.9086215496063232,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097644686698914,0.4286316335201263,0.3874399363994598,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.4654350578784942,0.3260467648506164,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360397815704346,0.3321878015995025,0.3168530762195587,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225853204727172,1.0133854150772097,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265557527542114,0.4265557527542114,1.0,1.0,-3.103538990020752,0.9887334704399108,2.1148054599761963,0.2895769774913788,0.902975618839264,0.902975618839264,0.0,141.1559600830078,169.0,42130.64453125,0.0,2449.626220703125,1.0,280.6581115722656,283.4060974121094,290.8186340332031,293.5328674316406,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725337028503418,1.0,0.0,0.0,3.6656315326690674,3.6656556129455566,8.96583799203654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.21826171875,0.0,1550.7080078125,1895.4371337890625,0.0,4063.491455078125,0.9087706804275512,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097644686698914,0.4286316335201263,0.3874399363994598,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409940481185913,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.4654350578784942,0.3260467648506164,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360397815704346,0.3321878015995025,0.3168530762195587,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225853204727172,1.0133854150772097,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265557527542114,0.4265557527542114,1.0,1.0,-3.103538990020752,0.9887334704399108,2.1148054599761963,0.2895769774913788,0.902975618839264,0.902975618839264,0.0,141.1559600830078,169.0,42130.64453125,0.0,2449.626220703125,1.0,280.6581115722656,283.4060974121094,290.8186340332031,293.5328674316406,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725337028503418,1.0,0.0,0.0,3.6656315326690674,3.6656556129455566,8.96583799203654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.21826171875,0.0,1550.7080078125,1895.4371337890625,0.0,4063.491455078125,0.9087706804275512,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998562097549438,0.4272718727588653,0.3865043818950653,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232059597969055,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285863637924194,0.4666265249252319,0.3270869255065918,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286570310592651,0.3319310247898102,0.3168884813785553,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651232719421,0.2222351282835006,1.013153910636902,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826410055160522,0.4257866740226745,0.4257866740226745,1.0,1.0,-3.1223127841949463,0.9938066005706788,2.128506183624268,0.2906541228294372,0.9000885486602783,0.9000885486602783,0.0,146.53839111328125,169.0,43168.85546875,0.0,2513.988037109375,1.0,280.3908386230469,283.2216186523437,290.8753356933594,293.7016906738281,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982341766357422,1.0,0.0,0.0,3.662395238876343,3.662419557571411,8.950013921094069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.64013671875,0.0,1548.094970703125,1895.4371337890625,0.0,4149.04541015625,0.9081054329872132,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930919766426086,0.4261276721954345,0.3855848014354706,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203075647354126,0.5676928758621216,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772717475892,0.4674756824970245,0.3277646899223327,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235197067260742,0.3316332399845123,0.3167519569396972,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526178359985,0.221847578883171,1.012184500694275,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863058567047119,0.4251823723316192,0.4251823723316192,1.0,1.0,-3.1339304447174072,0.9965474605560304,2.137382984161377,0.2908449172973633,0.8984051942825317,0.8984051942825317,0.0,150.32650756835938,172.0,43346.43359375,0.0,2556.633056640625,1.0,280.3581237792969,283.1917724609375,290.8764953613281,293.6720886230469,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853259921073914,1.0,0.0,0.0,3.657922983169556,3.657947063446045,8.92816899522586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.41162109375,0.0,1543.6785888671875,1895.4371337890625,0.0,4174.8447265625,0.9071878790855408,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810169100761414,0.4254483580589294,0.3846728503704071,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150733828544617,0.5838785767555237,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.4710071682929992,0.3300423622131347,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885829925537,0.3319992423057556,0.3170227408409118,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150601148605347,0.221664011478424,1.011499047279358,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034850120544,0.4238089621067047,0.4238089621067047,1.0,1.0,-3.154477119445801,1.0005667209625244,2.1539101600646973,0.2905547022819519,0.899583101272583,0.899583101272583,0.0,157.883544921875,175.0,42667.96875,0.0,2637.45654296875,1.0,280.6422119140625,283.42950439453125,290.8503723144531,293.5334167480469,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721531271934508,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908312452149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.06884765625,0.0,1538.0938720703125,1895.4371337890625,0.0,4060.149169921875,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810169100761414,0.4254483580589294,0.3846728503704071,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150733828544617,0.5838785767555237,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.4710071682929992,0.3300423622131347,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885829925537,0.3319992423057556,0.3170227408409118,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150601148605347,0.221664011478424,1.011499047279358,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034850120544,0.4238089621067047,0.4238089621067047,1.0,1.0,-3.154477119445801,1.0005667209625244,2.1539101600646973,0.2905547022819519,0.899583101272583,0.899583101272583,0.0,157.883544921875,175.0,42667.96875,0.0,2637.45654296875,1.0,280.6422119140625,283.42950439453125,290.8503723144531,293.5334167480469,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721531271934508,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908312452149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.06884765625,0.0,1538.0938720703125,1895.4371337890625,0.0,4060.149169921875,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751127123832703,0.4256742596626282,0.3848420083522796,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921042323112488,0.6139018535614014,0.5823232531547546,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064144492149352,0.4732788205146789,0.3316033482551574,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092094659805298,0.3325811624526977,0.3175887763500213,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105371356010437,0.2218950390815735,1.0127222537994385,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957331657409668,0.4231222569942474,0.4231222569942474,1.0,1.0,-3.15691351890564,0.9997057914733888,2.157207727432251,0.2890394032001495,0.9018387794494628,0.9018387794494628,0.0,161.81617736816406,175.0,41874.328125,0.0,2663.40283203125,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4189147949219,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619152545928956,1.0,0.0,0.0,3.654834032058716,3.654858112335205,8.913096962714917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.25732421875,0.0,1538.2764892578125,1895.4371337890625,0.0,3969.64013671875,0.906386375427246,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715210556983948,0.4261426329612732,0.3853068649768829,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883757829666138,0.6137450933456421,0.5818743705749512,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038310647010804,0.4757870435714721,0.3333735167980194,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062518835067749,0.3333830237388611,0.3183746337890625,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077485918998718,0.2223312109708786,1.014807939529419,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980725288391113,0.4226021468639374,0.4226021468639374,1.0,1.0,-3.162508010864258,1.0003931522369385,2.1621150970458984,0.2883892655372619,0.9036061763763428,0.9036061763763428,0.0,164.6693878173828,178.0,41863.15625,0.0,2689.93017578125,1.0,280.94189453125,283.6731872558594,290.9028625488281,293.5182800292969,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565728306770324,1.0,0.0,0.0,3.658356666564941,3.658380746841431,8.930286412578425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.90625,0.0,1541.44091796875,1895.4371337890625,0.0,3921.9775390625,0.907071888446808,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249009132385,0.4253179132938385,0.3852656185626983,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128556132316589,0.5814600586891174,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.479341596364975,0.3363117277622223,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006580471992493,0.3340958058834076,0.319533497095108,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.70259028673172,0.2226493805646896,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020526885986328,0.4215618968009949,0.4215618968009949,1.0,1.0,-3.170825481414795,1.0007389783859253,2.17008638381958,0.2869706749916076,0.902407705783844,0.902407705783844,0.0,169.90113830566406,181.0,42908.46484375,0.0,2734.876220703125,1.0,280.6577453613281,283.4618835449219,291.0686340332031,293.8172912597656,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676945805549622,1.0,0.0,0.0,3.6604163646698,3.660440444946289,8.940344855545845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.8349609375,0.0,1544.5228271484375,1895.4371337890625,0.0,4020.871826171875,0.907576322555542,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249009132385,0.4253179132938385,0.3852656185626983,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128556132316589,0.5814600586891174,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.479341596364975,0.3363117277622223,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006580471992493,0.3340958058834076,0.319533497095108,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.70259028673172,0.2226493805646896,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020526885986328,0.4215618968009949,0.4215618968009949,1.0,1.0,-3.170825481414795,1.0007389783859253,2.17008638381958,0.2869706749916076,0.902407705783844,0.902407705783844,0.0,169.90113830566406,181.0,42908.46484375,0.0,2734.876220703125,1.0,280.6577453613281,283.4618835449219,291.0686340332031,293.8172912597656,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676945805549622,1.0,0.0,0.0,3.6604163646698,3.660440444946289,8.940344855545845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.8349609375,0.0,1544.5228271484375,1895.4371337890625,0.0,4020.871826171875,0.907576322555542,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027215957642,0.4230901896953583,0.3837181329727173,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109712719917297,0.5801152586936951,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.481652021408081,0.3382395505905151,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938519716262817,0.3337997198104858,0.3196732103824615,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251392364502,0.2221882492303848,1.0178228616714478,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552393913269,0.4205216765403747,0.4205216765403747,1.0,1.0,-3.1695396900177,0.9975736141204834,2.171966075897217,0.2841548025608063,0.8984876871109009,0.8984876871109009,0.0,175.26400756835938,184.0,43856.8125,0.0,2761.302734375,1.0,280.358154296875,283.2287292480469,291.15350341796875,293.9841003417969,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803845882415771,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718829717254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.7490234375,0.0,1539.9246826171875,1895.4371337890625,0.0,4132.0654296875,0.9064850211143494,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027215957642,0.4230901896953583,0.3837181329727173,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109712719917297,0.5801152586936951,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.481652021408081,0.3382395505905151,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938519716262817,0.3337997198104858,0.3196732103824615,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251392364502,0.2221882492303848,1.0178228616714478,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552393913269,0.4205216765403747,0.4205216765403747,1.0,1.0,-3.1695396900177,0.9975736141204834,2.171966075897217,0.2841548025608063,0.8984876871109009,0.8984876871109009,0.0,175.26400756835938,184.0,43856.8125,0.0,2761.302734375,1.0,280.358154296875,283.2287292480469,291.15350341796875,293.9841003417969,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803845882415771,1.0,0.0,0.0,3.654961585998535,3.654985666275024,8.913718829717254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.7490234375,0.0,1539.9246826171875,1895.4371337890625,0.0,4132.0654296875,0.9064850211143494,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850687563419342,0.4224035441875458,0.3827322423458099,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.610680103302002,0.5794208645820618,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852736592292785,0.3405109941959381,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.789343535900116,0.3342109620571136,0.3199082314968109,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918673515319824,0.2221578508615493,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071122288703918,0.4197713732719421,0.4197713732719421,1.0,1.0,-3.170008420944214,0.9957873225212096,2.1742212772369385,0.2820618152618408,0.9000487923622131,0.9000487923622131,0.0,179.1391143798828,187.0,42977.08203125,0.0,2783.234619140625,1.0,280.6422424316406,283.4506530761719,291.1322021484375,293.8394775390625,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665520787239076,1.0,0.0,0.0,3.652951240539551,3.65297532081604,8.903915613700519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4130859375,0.0,1536.6873779296875,1895.4371337890625,0.0,4010.77197265625,0.9059730172157288,1.0,0.0,3.0,1.0,0.0
