time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850687563419342,0.4224035441875458,0.3827322423458099,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.610680103302002,0.5794208645820618,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852736592292785,0.3405109941959381,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.789343535900116,0.3342109620571136,0.3199082314968109,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918673515319824,0.2221578508615493,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071122288703918,0.4197713732719421,0.4197713732719421,1.0,1.0,-3.170008420944214,0.9957873225212096,2.1742212772369385,0.2820618152618408,0.9000487923622131,0.9000487923622131,0.0,179.1391143798828,187.0,42977.08203125,0.0,2783.234619140625,1.0,280.6422424316406,283.4506530761719,291.1322021484375,293.8394775390625,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665520787239076,1.0,0.0,0.0,3.652951240539551,3.65297532081604,8.903915613700519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4130859375,0.0,1536.6873779296875,1895.4371337890625,0.0,4010.77197265625,0.9059730172157288,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.848897397518158,0.4231511950492859,0.3832196593284607,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121051907539368,0.5804951786994934,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902213513851166,0.3438065648078918,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882553935050964,0.3356511890888214,0.3211240470409393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812787055969,0.2229558676481247,1.0204544067382812,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098093390464783,0.4190210998058319,0.4190210998058319,1.0,1.0,-3.180976629257202,0.99782794713974,2.1831486225128174,0.2814901769161224,0.9045819640159608,0.9045819640159608,0.0,181.3751983642578,190.0,42199.5859375,0.0,2817.703857421875,1.0,280.9418029785156,283.6942749023437,291.1881408691406,293.826171875,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504096508026124,1.0,0.0,0.0,3.65946102142334,3.659485101699829,8.93567914772575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.99072265625,0.0,1542.2672119140625,1895.4371337890625,0.0,3866.651611328125,0.907281756401062,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.848897397518158,0.4231511950492859,0.3832196593284607,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121051907539368,0.5804951786994934,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902213513851166,0.3438065648078918,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882553935050964,0.3356511890888214,0.3211240470409393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812787055969,0.2229558676481247,1.0204544067382812,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098093390464783,0.4190210998058319,0.4190210998058319,1.0,1.0,-3.180976629257202,0.99782794713974,2.1831486225128174,0.2814901769161224,0.9045819640159608,0.9045819640159608,0.0,181.3751983642578,190.0,42199.5859375,0.0,2817.703857421875,1.0,280.9418029785156,283.6942749023437,291.1881408691406,293.826171875,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504096508026124,1.0,0.0,0.0,3.65946102142334,3.659485101699829,8.93567914772575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.99072265625,0.0,1542.2672119140625,1895.4371337890625,0.0,3866.651611328125,0.907281756401062,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480296730995178,0.4230577051639557,0.3834919333457947,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646223783493042,0.6124473214149475,0.5811636447906494,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.890684962272644,0.4923120141029358,0.345496118068695,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878078818321228,0.3361992537975311,0.3218442499637604,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902371048927307,0.2232833355665207,1.0225907564163208,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113102436065674,0.4186459481716156,0.4186459481716156,1.0,1.0,-3.18757963180542,0.9992392659187316,2.188340187072754,0.2814696133136749,0.9040254354476928,0.9040254354476928,0.0,182.5552673339844,190.0,43116.90234375,0.0,2837.64501953125,1.0,280.6983642578125,283.5294189453125,291.3094787597656,294.0997009277344,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571796655654908,1.0,0.0,0.0,3.662500381469727,3.662524461746216,8.95052778560057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.47314453125,0.0,1546.018798828125,1895.4371337890625,0.0,3927.405517578125,0.9079397916793824,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458805680274963,0.4224031269550323,0.3831570744514465,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623262882232666,0.6121904850006104,0.5812081694602966,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616101264954,0.4939122796058655,0.3467795252799988,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862234115600586,0.3363930881023407,0.3222257792949676,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887653470039368,0.2233511060476303,1.0236859321594238,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126649975776672,0.4182405173778534,0.4182405173778534,1.0,1.0,-3.1905558109283447,0.9992572069168092,2.191298723220825,0.280883640050888,0.9039038419723512,0.9039038419723512,0.0,184.3352508544922,193.0,43266.98046875,0.0,2853.453369140625,1.0,280.6575927734375,283.482666015625,291.3548583984375,294.1285705566406,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615082144737244,1.0,0.0,0.0,3.663637161254883,3.663661479949951,8.956085366662592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.99169921875,0.0,1547.70068359375,1895.4371337890625,0.0,3966.01904296875,0.9082581996917723,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768041610718,0.4202428460121155,0.3816280663013458,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106166839599609,0.5802226066589355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.496328204870224,0.3487492203712463,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815574407577515,0.3360993266105652,0.3223270773887634,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843678951263428,0.2229278832674026,1.0234241485595703,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148690581321716,0.417429655790329,0.417429655790329,1.0,1.0,-3.189717054367065,0.9968236684799194,2.1928932666778564,0.2787002325057983,0.9004969000816345,0.9004969000816345,0.0,188.5546875,196.0,44229.39453125,0.0,2874.69775390625,1.0,280.3581237792969,283.24884033203125,291.4364929199219,294.294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744330644607544,1.0,0.0,0.0,3.6604058742523193,3.6604299545288086,8.940293696468871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.14404296875,0.0,1545.5584716796875,1895.4371337890625,0.0,4080.1474609375,0.9076616168022156,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768041610718,0.4202428460121155,0.3816280663013458,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106166839599609,0.5802226066589355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.496328204870224,0.3487492203712463,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815574407577515,0.3360993266105652,0.3223270773887634,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843678951263428,0.2229278832674026,1.0234241485595703,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148690581321716,0.417429655790329,0.417429655790329,1.0,1.0,-3.189717054367065,0.9968236684799194,2.1928932666778564,0.2787002325057983,0.9004969000816345,0.9004969000816345,0.0,188.5546875,196.0,44229.39453125,0.0,2874.69775390625,1.0,280.3581237792969,283.24884033203125,291.4364929199219,294.294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744330644607544,1.0,0.0,0.0,3.6604058742523193,3.6604299545288086,8.940293696468871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.14404296875,0.0,1545.5584716796875,1895.4371337890625,0.0,4080.1474609375,0.9076616168022156,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.833697497844696,0.4175491631031036,0.3794889152050018,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082635521888733,0.5783500075340271,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.498211532831192,0.3502615094184875,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761802673339844,0.3352512419223785,0.3218207657337188,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219955176115036,1.0206133127212524,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778305053711,0.4166187942028045,0.4166187942028045,1.0,1.0,-3.1827282905578613,0.99217027425766,2.190558195114136,0.2756135165691376,0.894753634929657,0.894753634929657,0.0,192.9181671142578,199.0,45286.57421875,0.0,2883.9931640625,1.0,280.0582275390625,283.0272827148437,291.4928894042969,294.4202575683594,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848331212997437,1.0,0.0,0.0,3.648390293121338,3.648414373397827,8.881695521267829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.806640625,0.0,1533.92236328125,1895.4371337890625,0.0,4170.59130859375,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.833697497844696,0.4175491631031036,0.3794889152050018,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082635521888733,0.5783500075340271,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.498211532831192,0.3502615094184875,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761802673339844,0.3352512419223785,0.3218207657337188,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219955176115036,1.0206133127212524,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778305053711,0.4166187942028045,0.4166187942028045,1.0,1.0,-3.1827282905578613,0.99217027425766,2.190558195114136,0.2756135165691376,0.894753634929657,0.894753634929657,0.0,192.9181671142578,199.0,45286.57421875,0.0,2883.9931640625,1.0,280.0582275390625,283.0272827148437,291.4928894042969,294.4202575683594,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848331212997437,1.0,0.0,0.0,3.648390293121338,3.648414373397827,8.881695521267829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.806640625,0.0,1533.92236328125,1895.4371337890625,0.0,4170.59130859375,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305184245109558,0.4167132675647735,0.3784039616584778,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219172000885,0.6075689792633057,0.5773550271987915,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171877861023,0.5002120733261108,0.3514144420623779,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734980583190918,0.3351393938064575,0.3215603530406952,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652729034424,0.2216603606939315,1.0187546014785769,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171792149543762,0.4162229001522064,0.4162229001522064,1.0,1.0,-3.179055690765381,0.9897992610931396,2.189256429672241,0.2739116251468658,0.8946416974067688,0.8946416974067688,0.0,195.1651153564453,199.0,44266.32421875,0.0,2888.61767578125,1.0,280.3207397460937,283.21490478515625,291.4423217773437,294.2217712402344,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97413170337677,1.0,0.0,0.0,3.641587972640991,3.641612052917481,8.848606967148953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.703125,0.0,1525.8258056640625,1895.4371337890625,0.0,4077.507568359375,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.829590916633606,0.4165856540203094,0.37822026014328,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430441856384276,0.6075584292411804,0.5772498846054077,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796943426132202,0.5016559958457947,0.3523644804954529,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727762460708618,0.3353135585784912,0.3216718733310699,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756749749183655,0.2216570973396301,1.0185574293136597,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177434921264648,0.4160002171993255,0.4160002171993255,1.0,1.0,-3.1797432899475098,0.9894677996635436,2.1902756690979004,0.2733511328697204,0.8942673802375793,0.8942673802375793,0.0,195.99562072753903,202.0,44220.89453125,0.0,2894.55224609375,1.0,280.3421325683594,283.2429504394531,291.4635925292969,294.2562561035156,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97028648853302,1.0,0.0,0.0,3.638852119445801,3.638875961303711,8.835316407385108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.5595703125,0.0,1522.5477294921875,1895.4371337890625,0.0,4043.731689453125,0.902958869934082,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283784985542297,0.4170764684677124,0.3784575760364532,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.608546257019043,0.5779012441635132,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065059065818787,0.3555672764778137,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721322774887085,0.3364742696285248,0.3225948810577392,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371720314026,0.2222210019826889,1.0204188823699951,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919249534607,0.4153816699981689,0.4153816699981689,1.0,1.0,-3.188000440597534,0.9908289313316344,2.197171449661255,0.2726905643939972,0.8967260718345642,0.8967260718345642,0.0,197.7251739501953,205.0,43321.4375,0.0,2921.092529296875,1.0,280.64166259765625,283.4843139648437,291.5072021484375,294.22314453125,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953991949558258,1.0,0.0,0.0,3.63737678527832,3.637400627136232,8.828152999740269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.98193359375,0.0,1519.318359375,1895.4371337890625,0.0,3898.8525390625,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283784985542297,0.4170764684677124,0.3784575760364532,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.608546257019043,0.5779012441635132,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065059065818787,0.3555672764778137,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721322774887085,0.3364742696285248,0.3225948810577392,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371720314026,0.2222210019826889,1.0204188823699951,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919249534607,0.4153816699981689,0.4153816699981689,1.0,1.0,-3.188000440597534,0.9908289313316344,2.197171449661255,0.2726905643939972,0.8967260718345642,0.8967260718345642,0.0,197.7251739501953,205.0,43321.4375,0.0,2921.092529296875,1.0,280.64166259765625,283.4843139648437,291.5072021484375,294.22314453125,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953991949558258,1.0,0.0,0.0,3.63737678527832,3.637400627136232,8.828152999740269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.98193359375,0.0,1519.318359375,1895.4371337890625,0.0,3898.8525390625,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281084895133972,0.4175830781459808,0.3788151741027832,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412338733673096,0.6093817949295044,0.5785643458366394,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817213773727417,0.5092118382453918,0.3573642075061798,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.772181510925293,0.3373021185398102,0.3232999742031097,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748277544975281,0.2227318584918975,1.0224155187606812,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210899949073792,0.4150723814964294,0.4150723814964294,1.0,1.0,-3.19463324546814,0.9924054145812988,2.202227830886841,0.2727200984954834,0.8996256589889526,0.8996256589889526,0.0,198.5242462158203,205.0,42569.04296875,0.0,2939.277099609375,1.0,280.8984069824219,283.67364501953125,291.5145263671875,294.12969970703125,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446949362754822,1.0,0.0,0.0,3.640113353729248,3.640137434005737,8.841442422635737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.10595703125,0.0,1521.275634765625,1895.4371337890625,0.0,3815.046630859375,0.9030390977859496,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.828158974647522,0.4182441532611847,0.3794035017490387,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318037986756,0.6104158163070679,0.5795073509216309,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829770684242249,0.5120852589607239,0.3593451976776123,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725468277931213,0.3382769227027893,0.324192613363266,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474142074585,0.2233814150094986,1.0251753330230713,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225921511650085,0.414702296257019,0.414702296257019,1.0,1.0,-3.203245162963867,0.9945383667945862,2.208706855773926,0.2728663384914398,0.9020414352416992,0.9020414352416992,0.0,199.2401733398437,208.0,42589.49609375,0.0,2961.227294921875,1.0,280.9417724609375,283.7301940917969,291.5713195800781,294.237548828125,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408864974975586,1.0,0.0,0.0,3.645676851272583,3.645700693130493,8.868488521329709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.62939453125,0.0,1526.5533447265625,1895.4371337890625,0.0,3780.502685546875,0.9041669964790344,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263800621033,0.4176991283893585,0.3795442879199981,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106094717979431,0.5803701281547546,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161463618278503,0.3626036942005157,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713142037391663,0.3391740918159485,0.3254713118076324,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654110908508,0.2239774167537689,1.0294193029403689,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971789360046,0.4139620661735534,0.4139620661735534,1.0,1.0,-3.215024709701538,0.9967952370643616,2.218229293823242,0.2726134359836578,0.9021414518356324,0.9021414518356324,0.0,202.05645751953125,211.0,43683.4140625,0.0,3001.485107421875,1.0,280.6578369140625,283.51910400390625,291.715087890625,294.52545166015625,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548998475074768,1.0,0.0,0.0,3.6523032188415527,3.652327299118042,8.900757393348613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.2900390625,0.0,1534.546875,1895.4371337890625,0.0,3906.99462890625,0.905677616596222,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263800621033,0.4176991283893585,0.3795442879199981,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106094717979431,0.5803701281547546,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161463618278503,0.3626036942005157,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713142037391663,0.3391740918159485,0.3254713118076324,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654110908508,0.2239774167537689,1.0294193029403689,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971789360046,0.4139620661735534,0.4139620661735534,1.0,1.0,-3.215024709701538,0.9967952370643616,2.218229293823242,0.2726134359836578,0.9021414518356324,0.9021414518356324,0.0,202.05645751953125,211.0,43683.4140625,0.0,3001.485107421875,1.0,280.6578369140625,283.51910400390625,291.715087890625,294.52545166015625,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548998475074768,1.0,0.0,0.0,3.6523032188415527,3.652327299118042,8.900757393348613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.2900390625,0.0,1534.546875,1895.4371337890625,0.0,3906.99462890625,0.905677616596222,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.821144163608551,0.4157175123691559,0.3781704604625702,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.6090615391731262,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.518872857093811,0.3647880256175995,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.76748126745224,0.3389592170715332,0.3256551921367645,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704988479614258,0.2236780524253845,1.0297616720199585,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309988021851,0.4132218658924103,0.4132218658924103,1.0,1.0,-3.215492010116577,0.994986653327942,2.2205052375793457,0.2707663476467132,0.8996852040290833,0.8996852040290833,0.0,206.2902069091797,214.0,44835.8203125,0.0,3025.71044921875,1.0,280.35821533203125,283.2950439453125,291.7666931152344,294.67120361328125,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702326655387878,1.0,0.0,0.0,3.6521263122558594,3.6521503925323486,8.899895078684494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.24169921875,0.0,1535.6884765625,1895.4371337890625,0.0,4043.258056640625,0.9057531356811525,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.821144163608551,0.4157175123691559,0.3781704604625702,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.6090615391731262,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.518872857093811,0.3647880256175995,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.76748126745224,0.3389592170715332,0.3256551921367645,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704988479614258,0.2236780524253845,1.0297616720199585,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309988021851,0.4132218658924103,0.4132218658924103,1.0,1.0,-3.215492010116577,0.994986653327942,2.2205052375793457,0.2707663476467132,0.8996852040290833,0.8996852040290833,0.0,206.2902069091797,214.0,44835.8203125,0.0,3025.71044921875,1.0,280.35821533203125,283.2950439453125,291.7666931152344,294.67120361328125,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702326655387878,1.0,0.0,0.0,3.6521263122558594,3.6521503925323486,8.899895078684494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.24169921875,0.0,1535.6884765625,1895.4371337890625,0.0,4043.258056640625,0.9057531356811525,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175113201141357,0.4151316881179809,0.3772986531257629,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900623321532,0.6087310910224915,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229166150093079,0.3673356175422668,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646496295928955,0.3393681943416595,0.3258901238441467,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126288414001,0.2237196117639541,1.0296672582626345,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583315849304,0.4123883247375488,0.4123883247375488,1.0,1.0,-3.216860294342041,0.993272304534912,2.223587989807129,0.2685499787330627,0.9023804664611816,0.9023804664611816,0.0,209.6522216796875,217.0,43819.62890625,0.0,3047.1005859375,1.0,280.6422119140625,283.5041809082031,291.7054138183594,294.4840393066406,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595565795898438,1.0,0.0,0.0,3.655357599258423,3.655381679534912,8.915650937524333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.8603515625,0.0,1538.331298828125,1895.4371337890625,0.0,3948.632080078125,0.9064137935638428,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175113201141357,0.4151316881179809,0.3772986531257629,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900623321532,0.6087310910224915,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229166150093079,0.3673356175422668,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646496295928955,0.3393681943416595,0.3258901238441467,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126288414001,0.2237196117639541,1.0296672582626345,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583315849304,0.4123883247375488,0.4123883247375488,1.0,1.0,-3.216860294342041,0.993272304534912,2.223587989807129,0.2685499787330627,0.9023804664611816,0.9023804664611816,0.0,209.6522216796875,217.0,43819.62890625,0.0,3047.1005859375,1.0,280.6422119140625,283.5041809082031,291.7054138183594,294.4840393066406,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595565795898438,1.0,0.0,0.0,3.655357599258423,3.655381679534912,8.915650937524333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.8603515625,0.0,1538.331298828125,1895.4371337890625,0.0,3948.632080078125,0.9064137935638428,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143730759620667,0.4138733446598053,0.37664595246315,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.60783451795578,0.5783941745758057,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263429284095764,0.3700529932975769,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623739242553711,0.3394947052001953,0.3263386785984039,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477991104126,0.2236108034849167,1.0304253101348877,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320822238922119,0.411554753780365,0.411554753780365,1.0,1.0,-3.2203800678253174,0.9922964572906494,2.228083610534668,0.2668421566486358,0.9002493619918823,0.9002493619918823,0.0,212.77891540527344,220.0,44964.98828125,0.0,3071.802734375,1.0,280.3577880859375,283.3006896972656,291.7964172363281,294.6976623535156,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701107740402222,1.0,0.0,0.0,3.654977560043335,3.655001640319824,8.913797273635282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.27001953125,0.0,1538.9403076171875,1895.4371337890625,0.0,4042.184326171875,0.9064006805419922,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143730759620667,0.4138733446598053,0.37664595246315,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.60783451795578,0.5783941745758057,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263429284095764,0.3700529932975769,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623739242553711,0.3394947052001953,0.3263386785984039,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477991104126,0.2236108034849167,1.0304253101348877,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320822238922119,0.411554753780365,0.411554753780365,1.0,1.0,-3.2203800678253174,0.9922964572906494,2.228083610534668,0.2668421566486358,0.9002493619918823,0.9002493619918823,0.0,212.77891540527344,220.0,44964.98828125,0.0,3071.802734375,1.0,280.3577880859375,283.3006896972656,291.7964172363281,294.6976623535156,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701107740402222,1.0,0.0,0.0,3.654977560043335,3.655001640319824,8.913797273635282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.27001953125,0.0,1538.9403076171875,1895.4371337890625,0.0,4042.184326171875,0.9064006805419922,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121260404586792,0.4128049910068512,0.3759174048900604,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.921166181564331,0.6068887114524841,0.5777661204338074,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768012523651123,0.5276422500610352,0.3711224496364593,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606738209724426,0.339250773191452,0.3262975513935089,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.663830578327179,0.2233206778764724,1.0298974514007568,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.632970929145813,0.4111379981040954,0.4111379981040954,1.0,1.0,-3.2193546295166016,0.9908120632171632,2.2285425662994385,0.2656084299087524,0.8976151347160339,0.8976151347160339,0.0,214.6747131347656,220.0,45942.05078125,0.0,3080.0263671875,1.0,280.1011047363281,283.12579345703125,291.8397827148437,294.86328125,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789798259735109,1.0,0.0,0.0,3.651952981948853,3.651977062225342,8.899049817046034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.59423828125,0.0,1536.44677734375,1895.4371337890625,0.0,4119.84912109375,0.905767560005188,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094165325164795,0.4115398228168487,0.3749070763587951,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179002046585084,0.6056843996047974,0.5767947435379028,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752574324607849,0.5287520289421082,0.3719815015792846,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586031556129456,0.3388320505619049,0.3260436058044433,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196964263916,0.2228808552026748,1.0285866260528564,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336879134178162,0.4108085334300995,0.4108085334300995,1.0,1.0,-3.216126680374145,0.988761067390442,2.227365493774414,0.2642946541309356,0.8954921960830688,0.8954921960830688,0.0,216.76544189453125,223.0,46027.984375,0.0,3084.58935546875,1.0,280.05810546875,283.0777282714844,291.82586669921875,294.8124694824219,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832838177680968,1.0,0.0,0.0,3.646450996398926,3.646475076675415,8.872255534697615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.40869140625,0.0,1531.06884765625,1895.4371337890625,0.0,4157.2021484375,0.9046371579170228,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057737350463867,0.4106871485710144,0.3737775087356567,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049044132232666,0.5756735801696777,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326083898544312,0.3743735551834106,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559540271759033,0.3389272689819336,0.32595095038414,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.659113347530365,0.2226307541131973,1.027022123336792,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467967033386,0.4101496338844299,0.4101496338844299,1.0,1.0,-3.2142906188964844,0.9863525032997132,2.227938175201416,0.2620898187160492,0.895854651927948,0.895854651927948,0.0,219.8201446533203,226.0,44920.52734375,0.0,3097.4345703125,1.0,280.34210205078125,283.2879638671875,291.74615478515625,294.6004943847656,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972355306148529,1.0,0.0,0.0,3.640567779541016,3.640591621398926,8.843649652590102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.16015625,0.0,1523.7227783203125,1895.4371337890625,0.0,4061.924560546875,0.9032742381095886,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057737350463867,0.4106871485710144,0.3737775087356567,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049044132232666,0.5756735801696777,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326083898544312,0.3743735551834106,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559540271759033,0.3389272689819336,0.32595095038414,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.659113347530365,0.2226307541131973,1.027022123336792,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467967033386,0.4101496338844299,0.4101496338844299,1.0,1.0,-3.2142906188964844,0.9863525032997132,2.227938175201416,0.2620898187160492,0.895854651927948,0.895854651927948,0.0,219.8201446533203,226.0,44920.52734375,0.0,3097.4345703125,1.0,280.34210205078125,283.2879638671875,291.74615478515625,294.6004943847656,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972355306148529,1.0,0.0,0.0,3.640567779541016,3.640591621398926,8.843649652590102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.16015625,0.0,1523.7227783203125,1895.4371337890625,0.0,4061.924560546875,0.9032742381095886,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046362400054932,0.4111669361591339,0.3740333020687103,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687235832214,0.5761513113975525,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.537816047668457,0.3778360188007355,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554442882537842,0.3400348424911499,0.3268466293811798,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087105512619,1.0290420055389404,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.637236475944519,0.4094907641410827,0.4094907641410827,1.0,1.0,-3.222832202911377,0.9876317381858826,2.2352004051208496,0.2613055408000946,0.8989568948745728,0.8989568948745728,0.0,221.64743041992188,229.0,43894.5234375,0.0,3125.88427734375,1.0,280.6416931152344,283.5185241699219,291.7266845703125,294.4999694824219,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593783617019652,1.0,0.0,0.0,3.6424202919006334,3.642444372177124,8.852652513269277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.03125,0.0,1524.2506103515625,1895.4371337890625,0.0,3947.042724609375,0.9035544991493224,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046362400054932,0.4111669361591339,0.3740333020687103,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687235832214,0.5761513113975525,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.537816047668457,0.3778360188007355,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554442882537842,0.3400348424911499,0.3268466293811798,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087105512619,1.0290420055389404,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.637236475944519,0.4094907641410827,0.4094907641410827,1.0,1.0,-3.222832202911377,0.9876317381858826,2.2352004051208496,0.2613055408000946,0.8989568948745728,0.8989568948745728,0.0,221.64743041992188,229.0,43894.5234375,0.0,3125.88427734375,1.0,280.6416931152344,283.5185241699219,291.7266845703125,294.4999694824219,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593783617019652,1.0,0.0,0.0,3.6424202919006334,3.642444372177124,8.852652513269277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.03125,0.0,1524.2506103515625,1895.4371337890625,0.0,3947.042724609375,0.9035544991493224,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043465614318848,0.4119273722171783,0.3745968043804168,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118485450744628,0.6067507863044739,0.5770163536071777,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768116235733032,0.5420278906822205,0.3806506097316742,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555816769599915,0.3412181138992309,0.3278672099113464,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686802864075,0.2239789366722107,1.032123327255249,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391580104827881,0.4090256094932556,0.4090256094932556,1.0,1.0,-3.232861042022705,0.9899461269378662,2.242914915084839,0.2612903714179992,0.9033294916152954,0.9033294916152954,0.0,222.85641479492188,229.0,43003.46484375,0.0,3154.28271484375,1.0,280.9269714355469,283.7345275878906,291.7055358886719,294.3958740234375,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492114186286926,1.0,0.0,0.0,3.649492263793945,3.6495163440704346,8.88706154000829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.80419921875,0.0,1530.6434326171875,1895.4371337890625,0.0,3855.85498046875,0.9050201177597046,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043631911277771,0.4122437536716461,0.3749163448810577,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851406097412,0.607215166091919,0.5774783492088318,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967789649963,0.5436966419219971,0.381830632686615,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557500004768372,0.3417205810546875,0.3283517956733703,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587314009666443,0.2243271470069885,1.033689260482788,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400051116943359,0.4088447391986847,0.4088447391986847,1.0,1.0,-3.237684726715088,0.9911709427833556,2.246513843536377,0.2614191770553589,0.904716968536377,0.904716968536377,0.0,223.3053436279297,232.0,43027.36328125,0.0,3167.26171875,1.0,280.94171142578125,283.75341796875,291.7221984863281,294.4365539550781,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482843279838562,1.0,0.0,0.0,3.653336524963379,3.653360605239868,8.905794288693869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.14013671875,0.0,1534.5511474609375,1895.4371337890625,0.0,3847.49267578125,0.9058311581611632,1.0,0.0,3.0,1.0,0.0
